time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9152904152870178,0.4930315315723419,0.445290207862854,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.926466166973114,0.509772002696991,0.4838641583919525,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8613687753677368,0.412737488746643,0.2904429733753204,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8407200574874878,0.3824950754642486,0.3647623062133789,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7118164300918579,0.2268232703208923,1.035780668258667,285.0166931152344,284.95001220703125,299.6620178222656,294.866943359375,298.0014953613281,297.2064819335937,285.01531982421875,1.0,0.5958616733551025,0.4309899806976318,0.4309899806976318,1.0,1.0,-3.146169185638428,1.0156235694885254,2.1305456161499023,0.3079841732978821,1.0,1.0,0.0,164.79527282714844,172.0,61404.51171875,0.0,2658.011962890625,1.0,279.44384765625,283.2575378417969,297.84246826171875,301.76824951171875,293.1499938964844,293.1499938964844,279.1499938964844,33495.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998589515686035,1.0,0.0,0.0,3.8500359058380127,3.850061416625977,9.890604815154802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.06640625,0.0,1747.547119140625,1895.4371337890625,0.0,3402.269287109375,0.9484314918518066,1.0,0.0,3.0,1.0,0.0
17840580,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9088134169578552,0.4908921718597412,0.4438829123973846,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.922083616256714,0.5112094879150391,0.4856220781803131,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8569398522377014,0.4123530089855194,0.2904822826385498,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8368462920188904,0.3825449049472809,0.3651701509952545,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.707970380783081,0.2265410125255584,1.0358400344848633,284.8906555175781,284.95001220703125,299.6824951171875,294.8719787597656,298.003173828125,297.2015380859375,284.8926086425781,1.0,0.5978435277938843,0.4301805198192596,0.4301805198192596,1.0,1.0,-3.147209405899048,1.0139563083648682,2.13325309753418,0.3063670396804809,0.8918676376342773,0.8918676376342773,0.0,168.06903076171875,175.0,62156.89453125,0.0,2677.654541015625,1.0,279.1568603515625,283.1155700683594,297.8946533203125,301.9385070800781,293.1499938964844,293.1499938964844,279.45001220703125,38719.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083067774772644,1.0,0.0,0.0,3.75030779838562,3.750333309173584,9.384845043314272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.28515625,0.0,1668.5601806640625,1895.4371337890625,0.0,3480.883056640625,0.929690420627594,1.0,0.0,3.0,1.0,0.0
17840640,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9088134169578552,0.4908921718597412,0.4438829123973846,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.922083616256714,0.5112094879150391,0.4856220781803131,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8569398522377014,0.4123530089855194,0.2904822826385498,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8368462920188904,0.3825449049472809,0.3651701509952545,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.707970380783081,0.2265410125255584,1.0358400344848633,284.8906555175781,284.95001220703125,299.6824951171875,294.8719787597656,298.003173828125,297.2015380859375,284.8926086425781,1.0,0.5978435277938843,0.4301805198192596,0.4301805198192596,1.0,1.0,-3.147209405899048,1.0139563083648682,2.13325309753418,0.3063670396804809,0.8918676376342773,0.8918676376342773,0.0,168.06903076171875,175.0,62156.89453125,0.0,2677.654541015625,1.0,279.1568603515625,283.1155700683594,297.8946533203125,301.9385070800781,293.1499938964844,293.1499938964844,279.45001220703125,38719.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083067774772644,1.0,0.0,0.0,3.75030779838562,3.750333309173584,9.384845043314272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.28515625,0.0,1668.5601806640625,1895.4371337890625,0.0,3480.883056640625,0.929690420627594,1.0,0.0,3.0,1.0,0.0
17840700,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.905756413936615,0.4903866648674011,0.4431532621383667,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9199556708335876,0.5122944116592407,0.4864553809165954,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8547658324241638,0.4124926924705505,0.2904524207115173,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8349384665489197,0.3828221261501312,0.3653086423873901,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7060007452964783,0.226534828543663,1.0355775356292725,285.0204162597656,284.95001220703125,299.6927490234375,294.8742370605469,298.00604248046875,297.2019958496094,285.0235290527344,1.0,0.5987570285797119,0.4297758042812347,0.4297758042812347,1.0,1.0,-3.1471428871154785,1.0129142999649048,2.134228467941284,0.3053274750709533,0.9801281094551086,0.9801281094551086,0.0,169.6641387939453,175.0,61270.9765625,0.0,2686.099365234375,1.0,279.4040222167969,283.260986328125,297.8419189453125,301.72283935546875,293.1499938964844,293.1499938964844,279.45001220703125,34485.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020972847938538,1.0,0.0,0.0,3.789206504821777,3.789231538772583,9.580536470821244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.3095703125,0.0,1681.86669921875,1895.4371337890625,0.0,3423.126220703125,0.9370461702346802,1.0,0.0,3.0,1.0,0.0
17840760,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9039221405982972,0.4901095628738403,0.4429147243499756,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.918981671333313,0.5135762095451355,0.4876578450202942,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8535407185554504,0.4128307998180389,0.2906854450702667,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.833880603313446,0.3832662105560303,0.3657287657260895,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7048434615135193,0.2266564220190048,1.0361498594284058,285.0172424316406,284.95001220703125,299.7030639648437,294.8763122558594,298.0103454589844,297.2044677734375,285.0158386230469,1.0,0.5997989773750305,0.4293780922889709,0.4293780922889709,1.0,1.0,-3.1497721672058105,1.012884259223938,2.136888027191162,0.3047157824039459,1.0,1.0,0.0,170.872314453125,178.0,61426.0546875,0.0,2697.8291015625,1.0,279.4438781738281,283.2557067871094,297.851806640625,301.7793884277344,293.1499938964844,293.1499938964844,279.1499938964844,33508.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997913599014282,1.0,0.0,0.0,3.8533544540405273,3.853379964828491,9.907662388286551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.7763671875,0.0,1751.7161865234375,1895.4371337890625,0.0,3401.6396484375,0.949238896369934,1.0,0.0,3.0,1.0,0.0
17840820,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8982999920845032,0.4879592359066009,0.4414939880371094,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.91501647233963,0.5150293111801147,0.489432543516159,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8494566082954407,0.4124259948730469,0.2907080948352813,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.83028644323349,0.3832895159721374,0.3661088347434997,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7011458873748779,0.2263668477535247,1.0361751317977903,284.8905639648437,284.95001220703125,299.7237243652344,294.8799743652344,298.01226806640625,297.1998291015625,284.8924560546875,1.0,0.6017508506774902,0.4285826683044433,0.4285826683044433,1.0,1.0,-3.150721788406372,1.0112155675888062,2.1395063400268555,0.3030027747154236,0.8926225304603577,0.8926225304603577,0.0,174.13064575195312,181.0,62178.3046875,0.0,2717.24267578125,1.0,279.1568298339844,283.113037109375,297.9027404785156,301.94842529296875,293.1499938964844,293.1499938964844,279.45001220703125,38718.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082512259483336,1.0,0.0,0.0,3.7540013790130615,3.7540268898010254,9.403340186509012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.8388671875,0.0,1672.90234375,1895.4371337890625,0.0,3480.3671875,0.9305100440979004,1.0,0.0,3.0,1.0,0.0
17840880,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8982999920845032,0.4879592359066009,0.4414939880371094,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.91501647233963,0.5150293111801147,0.489432543516159,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8494566082954407,0.4124259948730469,0.2907080948352813,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.83028644323349,0.3832895159721374,0.3661088347434997,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7011458873748779,0.2263668477535247,1.0361751317977903,284.8905639648437,284.95001220703125,299.7237243652344,294.8799743652344,298.01226806640625,297.1998291015625,284.8924560546875,1.0,0.6017508506774902,0.4285826683044433,0.4285826683044433,1.0,1.0,-3.150721788406372,1.0112155675888062,2.1395063400268555,0.3030027747154236,0.8926225304603577,0.8926225304603577,0.0,174.13064575195312,181.0,62178.3046875,0.0,2717.24267578125,1.0,279.1568298339844,283.113037109375,297.9027404785156,301.94842529296875,293.1499938964844,293.1499938964844,279.45001220703125,38718.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082512259483336,1.0,0.0,0.0,3.7540013790130615,3.7540268898010254,9.403340186509012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.8388671875,0.0,1672.90234375,1895.4371337890625,0.0,3480.3671875,0.9305100440979004,1.0,0.0,3.0,1.0,0.0
17840940,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8938738703727722,0.4871677160263061,0.4405182301998138,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.912266492843628,0.5174241662025452,0.4914911389350891,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8463331460952759,0.412894457578659,0.2909031808376312,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8275354504585266,0.3839960396289825,0.36665078997612,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6981967091560364,0.226477101445198,1.0364569425582886,285.0172424316406,284.95001220703125,299.7445068359375,294.8828430175781,298.0196533203125,297.2030944824219,285.0158996582031,1.0,0.6036822199821472,0.4277872741222381,0.4277872741222381,1.0,1.0,-3.153239488601685,1.0101394653320312,2.143099784851074,0.301261305809021,1.0,1.0,0.0,176.9186553955078,184.0,61438.66015625,0.0,2737.298095703125,1.0,279.44390869140625,283.2533569335937,297.858642578125,301.7878112792969,293.1499938964844,293.1499938964844,279.1499938964844,33544.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997515439987183,1.0,0.0,0.0,3.856316566467285,3.856342315673828,9.92290097201476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.0732421875,0.0,1755.636962890625,1895.4371337890625,0.0,3401.2685546875,0.9498793482780457,1.0,0.0,3.0,1.0,0.0
17841000,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8938738703727722,0.4871677160263061,0.4405182301998138,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.912266492843628,0.5174241662025452,0.4914911389350891,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8463331460952759,0.412894457578659,0.2909031808376312,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8275354504585266,0.3839960396289825,0.36665078997612,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6981967091560364,0.226477101445198,1.0364569425582886,285.0172424316406,284.95001220703125,299.7445068359375,294.8828430175781,298.0196533203125,297.2030944824219,285.0158996582031,1.0,0.6036822199821472,0.4277872741222381,0.4277872741222381,1.0,1.0,-3.153239488601685,1.0101394653320312,2.143099784851074,0.301261305809021,1.0,1.0,0.0,176.9186553955078,184.0,61438.66015625,0.0,2737.298095703125,1.0,279.44390869140625,283.2533569335937,297.858642578125,301.7878112792969,293.1499938964844,293.1499938964844,279.1499938964844,33544.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997515439987183,1.0,0.0,0.0,3.856316566467285,3.856342315673828,9.92290097201476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.0732421875,0.0,1755.636962890625,1895.4371337890625,0.0,3401.2685546875,0.9498793482780457,1.0,0.0,3.0,1.0,0.0
17841060,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8885608911514282,0.4850132167339325,0.4390913248062134,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9087265133857728,0.5188976526260376,0.4932864010334015,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8425523638725281,0.4124788343906402,0.2909184396266937,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8241643905639648,0.3840034604072571,0.3670163452625274,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6946990489959717,0.2261815667152404,1.036457061767578,284.8902893066406,284.95001220703125,299.765380859375,294.88494873046875,298.0217590332031,297.1986999511719,284.8922119140625,1.0,0.6056150794029236,0.4269894361495971,0.4269894361495971,1.0,1.0,-3.1541495323181152,1.0084439516067505,2.1457056999206543,0.2994650304317474,0.8933038115501404,0.8933038115501404,0.0,180.16964721679688,187.0,62190.90234375,0.0,2756.6259765625,1.0,279.15679931640625,283.1102905273437,297.907958984375,301.9550170898437,293.1499938964844,293.1499938964844,279.45001220703125,38716.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082534909248352,1.0,0.0,0.0,3.757335186004639,3.7573609352111816,9.420049877917336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.845703125,0.0,1676.819580078125,1895.4371337890625,0.0,3480.388427734375,0.9312471151351928,1.0,0.0,3.0,1.0,0.0
17841120,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8885608911514282,0.4850132167339325,0.4390913248062134,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9087265133857728,0.5188976526260376,0.4932864010334015,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8425523638725281,0.4124788343906402,0.2909184396266937,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8241643905639648,0.3840034604072571,0.3670163452625274,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6946990489959717,0.2261815667152404,1.036457061767578,284.8902893066406,284.95001220703125,299.765380859375,294.88494873046875,298.0217590332031,297.1986999511719,284.8922119140625,1.0,0.6056150794029236,0.4269894361495971,0.4269894361495971,1.0,1.0,-3.1541495323181152,1.0084439516067505,2.1457056999206543,0.2994650304317474,0.8933038115501404,0.8933038115501404,0.0,180.16964721679688,187.0,62190.90234375,0.0,2756.6259765625,1.0,279.15679931640625,283.1102905273437,297.907958984375,301.9550170898437,293.1499938964844,293.1499938964844,279.45001220703125,38716.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082534909248352,1.0,0.0,0.0,3.757335186004639,3.7573609352111816,9.420049877917336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.845703125,0.0,1676.819580078125,1895.4371337890625,0.0,3480.388427734375,0.9312471151351928,1.0,0.0,3.0,1.0,0.0
17841180,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8843814730644226,0.4842158854007721,0.4381095767021179,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.906319260597229,0.5213249325752258,0.4953710436820984,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8396597504615784,0.4129395484924316,0.2911068499088287,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8215737342834473,0.3846981525421142,0.3675451576709747,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6919112205505371,0.2262865304946899,1.03671133518219,285.0173645019531,284.95001220703125,299.7863464355469,294.88623046875,298.0293273925781,297.20220947265625,285.0160522460937,1.0,0.607529878616333,0.4261915981769562,0.4261915981769562,1.0,1.0,-3.156634330749512,1.0073391199111938,2.1492950916290283,0.2976680994033813,1.0,1.0,0.0,182.95274353027344,190.0,61441.5,0.0,2776.640625,1.0,279.4439697265625,283.2510681152344,297.8621826171875,301.79217529296875,293.1499938964844,293.1499938964844,279.1499938964844,33566.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997870683670044,1.0,0.0,0.0,3.858817577362061,3.858843088150024,9.935776006386732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.67578125,0.0,1758.8887939453125,1895.4371337890625,0.0,3401.599365234375,0.9504514336586,1.0,0.0,3.0,1.0,0.0
17841240,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8843814730644226,0.4842158854007721,0.4381095767021179,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.906319260597229,0.5213249325752258,0.4953710436820984,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8396597504615784,0.4129395484924316,0.2911068499088287,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8215737342834473,0.3846981525421142,0.3675451576709747,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6919112205505371,0.2262865304946899,1.03671133518219,285.0173645019531,284.95001220703125,299.7863464355469,294.88623046875,298.0293273925781,297.20220947265625,285.0160522460937,1.0,0.607529878616333,0.4261915981769562,0.4261915981769562,1.0,1.0,-3.156634330749512,1.0073391199111938,2.1492950916290283,0.2976680994033813,1.0,1.0,0.0,182.95274353027344,190.0,61441.5,0.0,2776.640625,1.0,279.4439697265625,283.2510681152344,297.8621826171875,301.79217529296875,293.1499938964844,293.1499938964844,279.1499938964844,33566.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997870683670044,1.0,0.0,0.0,3.858817577362061,3.858843088150024,9.935776006386732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.67578125,0.0,1758.8887939453125,1895.4371337890625,0.0,3401.599365234375,0.9504514336586,1.0,0.0,3.0,1.0,0.0
17841300,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8823899626731873,0.4832735955715179,0.4376670122146606,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9052406549453736,0.5221864581108093,0.4964869618415832,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8383215665817261,0.4128429889678955,0.2912582755088806,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8203717470169067,0.3847934901714325,0.367880642414093,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6906402111053467,0.2262088656425476,1.0371595621109009,284.8765869140625,284.95001220703125,299.7969055175781,294.8865661621094,298.03125,297.2012634277344,284.8723449707031,1.0,0.6085609197616577,0.4257926642894745,0.4257926642894745,1.0,1.0,-3.158574342727661,1.0070314407348633,2.151542901992798,0.2969898581504822,0.90933096408844,0.90933096408844,0.0,184.36163330078125,190.0,62468.94921875,0.0,2788.15625,1.0,279.1936950683594,283.09051513671875,297.9193725585937,302.0193176269531,293.1499938964844,293.1499938964844,279.1499938964844,36948.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061377048492432,1.0,0.0,0.0,3.839998245239258,3.840024471282959,9.839098993325024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.05859375,0.0,1762.468017578125,1895.4371337890625,0.0,3460.72607421875,0.9466934204101562,1.0,0.0,3.0,1.0,0.0
17841360,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8793905377388,0.4820722639560699,0.4366951882839203,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9032352566719056,0.5228313207626343,0.4972018003463745,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8361590504646301,0.4125214517116546,0.291122555732727,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8183881640434265,0.3846973478794098,0.3679054379463196,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6886217594146729,0.2259890586137771,1.0367056131362915,284.88916015625,284.95001220703125,299.8074645996094,294.8866882324219,298.0316467285156,297.1981201171875,284.8913879394531,1.0,0.6094508171081543,0.4254062175750732,0.4254062175750732,1.0,1.0,-3.1575894355773926,1.00567889213562,2.1519105434417725,0.2958933413028717,0.8934534192085266,0.8934534192085266,0.0,186.18963623046875,193.0,62192.71484375,0.0,2796.01513671875,1.0,279.1563720703125,283.10699462890625,297.9103698730469,301.95831298828125,293.1499938964844,293.1499938964844,279.45001220703125,38749.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083400964736938,1.0,0.0,0.0,3.759875059127808,3.759900569915772,9.432788488084044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8369140625,0.0,1680.0745849609375,1895.4371337890625,0.0,3481.192626953125,0.9318305253982544,1.0,0.0,3.0,1.0,0.0
17841420,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8754416108131409,0.4812709093093872,0.4357064068317413,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9011385440826416,0.5252946615219116,0.4993143379688263,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8334535956382751,0.4129740595817566,0.2913030982017517,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8159061074256897,0.3853813111782074,0.3684212267398834,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6859815716743469,0.2260893434286117,1.0369340181350708,285.0173645019531,284.95001220703125,299.82867431640625,294.88623046875,298.0394287109375,297.20184326171875,285.01611328125,1.0,0.6113536357879639,0.4246332943439483,0.4246332943439483,1.0,1.0,-3.160042762756348,1.0046124458312988,2.155430316925049,0.2941580712795257,1.0,1.0,0.0,188.97604370117188,196.0,61436.296875,0.0,2816.03564453125,1.0,279.4439392089844,283.2486267089844,297.8624572753906,301.7927551269531,293.1499938964844,293.1499938964844,279.1499938964844,33596.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999074101448059,1.0,0.0,0.0,3.860920190811157,3.860945701599121,9.946605814548093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.259765625,0.0,1761.7100830078125,1895.4371337890625,0.0,3402.72119140625,0.9509336948394777,1.0,0.0,3.0,1.0,0.0
17841480,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8754416108131409,0.4812709093093872,0.4357064068317413,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9011385440826416,0.5252946615219116,0.4993143379688263,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8334535956382751,0.4129740595817566,0.2913030982017517,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8159061074256897,0.3853813111782074,0.3684212267398834,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6859815716743469,0.2260893434286117,1.0369340181350708,285.0173645019531,284.95001220703125,299.82867431640625,294.88623046875,298.0394287109375,297.20184326171875,285.01611328125,1.0,0.6113536357879639,0.4246332943439483,0.4246332943439483,1.0,1.0,-3.160042762756348,1.0046124458312988,2.155430316925049,0.2941580712795257,1.0,1.0,0.0,188.97604370117188,196.0,61436.296875,0.0,2816.03564453125,1.0,279.4439392089844,283.2486267089844,297.8624572753906,301.7927551269531,293.1499938964844,293.1499938964844,279.1499938964844,33596.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999074101448059,1.0,0.0,0.0,3.860920190811157,3.860945701599121,9.946605814548093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.259765625,0.0,1761.7100830078125,1895.4371337890625,0.0,3402.72119140625,0.9509336948394777,1.0,0.0,3.0,1.0,0.0
17841540,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8707289099693298,0.479135662317276,0.4342909753322601,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8983443379402161,0.5268315076828003,0.5011716485023499,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8301615715026855,0.4125509560108185,0.2913120687007904,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8128253817558289,0.3853693902492523,0.3687690198421478,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6828669309616089,0.2257876545190811,1.0369036197662354,284.88995361328125,284.95001220703125,299.8500061035156,294.8848876953125,298.0419006347656,297.19793701171875,284.891845703125,1.0,0.613263726234436,0.4238603711128235,0.4238603711128235,1.0,1.0,-3.1609761714935303,1.0029656887054443,2.158010482788086,0.2924304604530334,0.8942834734916687,0.8942834734916687,0.0,192.2160186767578,199.0,62188.0625,0.0,2835.413818359375,1.0,279.1567687988281,283.1048278808594,297.9083251953125,301.95623779296875,293.1499938964844,293.1499938964844,279.45001220703125,38718.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084871411323548,1.0,0.0,0.0,3.762353658676148,3.7623794078826895,9.445229807170108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8251953125,0.0,1682.7655029296875,1895.4371337890625,0.0,3482.55810546875,0.932360291481018,1.0,0.0,3.0,1.0,0.0
17841600,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8707289099693298,0.479135662317276,0.4342909753322601,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8983443379402161,0.5268315076828003,0.5011716485023499,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8301615715026855,0.4125509560108185,0.2913120687007904,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8128253817558289,0.3853693902492523,0.3687690198421478,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6828669309616089,0.2257876545190811,1.0369036197662354,284.88995361328125,284.95001220703125,299.8500061035156,294.8848876953125,298.0419006347656,297.19793701171875,284.891845703125,1.0,0.613263726234436,0.4238603711128235,0.4238603711128235,1.0,1.0,-3.1609761714935303,1.0029656887054443,2.158010482788086,0.2924304604530334,0.8942834734916687,0.8942834734916687,0.0,192.2160186767578,199.0,62188.0625,0.0,2835.413818359375,1.0,279.1567687988281,283.1048278808594,297.9083251953125,301.95623779296875,293.1499938964844,293.1499938964844,279.45001220703125,38718.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084871411323548,1.0,0.0,0.0,3.762353658676148,3.7623794078826895,9.445229807170108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8251953125,0.0,1682.7655029296875,1895.4371337890625,0.0,3482.55810546875,0.932360291481018,1.0,0.0,3.0,1.0,0.0
17841660,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.863269031047821,0.4763316214084625,0.4319895803928375,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.892472505569458,0.5271987915039062,0.5018556118011475,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8241150975227356,0.4108962416648865,0.2904177904129028,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8066357970237732,0.3838570713996887,0.3677725791931152,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6762115359306335,0.2235527485609054,1.0295312404632568,285.0032043457031,284.95001220703125,299.8727722167969,294.88140869140625,298.0353088378906,297.18084716796875,285.001220703125,1.0,0.6142311692237854,0.4231287539005279,0.4231287539005279,1.0,1.0,-3.147904872894287,0.9962903261184692,2.1516144275665283,0.2888304591178894,0.9918694496154784,0.9918694496154784,0.0,196.9808349609375,202.0,61138.75390625,0.0,2834.4267578125,1.0,279.4439392089844,283.2369079589844,297.8562316894531,301.77606201171875,293.1499938964844,293.1499938964844,279.1499938964844,33876.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998898863792419,1.0,0.0,0.0,3.854722023010254,3.854747772216797,9.91469619293639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.7119140625,0.0,1756.3011474609375,1895.4371337890625,0.0,3402.557861328125,0.9496643543243408,1.0,0.0,3.0,1.0,0.0
17841720,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.863269031047821,0.4763316214084625,0.4319895803928375,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.892472505569458,0.5271987915039062,0.5018556118011475,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8241150975227356,0.4108962416648865,0.2904177904129028,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8066357970237732,0.3838570713996887,0.3677725791931152,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6762115359306335,0.2235527485609054,1.0295312404632568,285.0032043457031,284.95001220703125,299.8727722167969,294.88140869140625,298.0353088378906,297.18084716796875,285.001220703125,1.0,0.6142311692237854,0.4231287539005279,0.4231287539005279,1.0,1.0,-3.147904872894287,0.9962903261184692,2.1516144275665283,0.2888304591178894,0.9918694496154784,0.9918694496154784,0.0,196.9808349609375,202.0,61138.75390625,0.0,2834.4267578125,1.0,279.4439392089844,283.2369079589844,297.8562316894531,301.77606201171875,293.1499938964844,293.1499938964844,279.1499938964844,33876.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998898863792419,1.0,0.0,0.0,3.854722023010254,3.854747772216797,9.91469619293639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.7119140625,0.0,1756.3011474609375,1895.4371337890625,0.0,3402.557861328125,0.9496643543243408,1.0,0.0,3.0,1.0,0.0
17841780,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8569977283477783,0.4732582569122314,0.4295915067195892,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8878054618835449,0.5275837779045105,0.5024940371513367,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8191014528274536,0.4093846082687378,0.2895574271678924,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8013560175895691,0.3825914561748504,0.3667979836463928,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6705945134162903,0.2217778116464615,1.0222468376159668,284.8799133300781,284.95001220703125,299.89813232421875,294.8747253417969,298.0318908691406,297.16729736328125,284.8824157714844,1.0,0.6147693395614624,0.4223971664905548,0.4223971664905548,1.0,1.0,-3.134826421737671,0.9896289706230164,2.145197629928589,0.285138338804245,0.8755935430526733,0.8755935430526733,0.0,200.8950042724609,205.0,61449.12890625,0.0,2828.8544921875,1.0,279.1560974121094,283.1044921875,297.8922424316406,301.9016418457031,293.1499938964844,293.1499938964844,279.45001220703125,39718.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072160720825196,1.0,0.0,0.0,3.7164831161499023,3.716508388519287,9.216321359417634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.8115234375,0.0,1636.7279052734375,1895.4371337890625,0.0,3470.749755859375,0.9228503108024596,1.0,0.0,3.0,1.0,0.0
17841840,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8569977283477783,0.4732582569122314,0.4295915067195892,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8878054618835449,0.5275837779045105,0.5024940371513367,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8191014528274536,0.4093846082687378,0.2895574271678924,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8013560175895691,0.3825914561748504,0.3667979836463928,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6705945134162903,0.2217778116464615,1.0222468376159668,284.8799133300781,284.95001220703125,299.89813232421875,294.8747253417969,298.0318908691406,297.16729736328125,284.8824157714844,1.0,0.6147693395614624,0.4223971664905548,0.4223971664905548,1.0,1.0,-3.134826421737671,0.9896289706230164,2.145197629928589,0.285138338804245,0.8755935430526733,0.8755935430526733,0.0,200.8950042724609,205.0,61449.12890625,0.0,2828.8544921875,1.0,279.1560974121094,283.1044921875,297.8922424316406,301.9016418457031,293.1499938964844,293.1499938964844,279.45001220703125,39718.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072160720825196,1.0,0.0,0.0,3.7164831161499023,3.716508388519287,9.216321359417634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.8115234375,0.0,1636.7279052734375,1895.4371337890625,0.0,3470.749755859375,0.9228503108024596,1.0,0.0,3.0,1.0,0.0
17841900,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8546048998832703,0.4724760949611664,0.428579181432724,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8862180113792419,0.5283675193786621,0.5029856562614441,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8172279596328735,0.4091830253601074,0.2892514765262604,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7994077205657959,0.3824302554130554,0.3664698302745819,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6684775948524475,0.2212469577789306,1.0193686485290527,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.034423828125,297.1661682128906,285.0126037597656,1.0,0.6150250434875488,0.4220313727855682,0.4220313727855682,1.0,1.0,-3.129968881607056,0.986923336982727,2.143045425415039,0.2834270596504211,0.9604463577270508,0.9604463577270508,0.0,202.3966522216797,205.0,60465.37890625,0.0,2827.05224609375,1.0,279.4034423828125,283.2504577636719,297.83111572265625,301.66851806640625,293.1499938964844,293.1499938964844,279.45001220703125,34928.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002397656440735,1.0,0.0,0.0,3.749534368515015,3.749559164047241,9.38097457492404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.1572265625,0.0,1638.5172119140625,1895.4371337890625,0.0,3405.819091796875,0.928655743598938,1.0,0.0,3.0,1.0,0.0
17841960,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8532202243804932,0.4719583690166473,0.4281108975410461,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8856102824211121,0.5294066667556763,0.5039371848106384,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8162361979484558,0.4092392325401306,0.2892699241638183,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7983713150024414,0.3825026452541351,0.3665113449096679,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.667206346988678,0.2209274470806121,1.017783761024475,285.00274658203125,284.95001220703125,299.92596435546875,294.8650207519531,298.0395202636719,297.1678466796875,285.0013732910156,1.0,0.6154657006263733,0.4218340814113617,0.4218340814113617,1.0,1.0,-3.128711938858032,0.9859349727630616,2.1427769660949707,0.2826737761497497,0.9755401611328124,0.9755401611328124,0.0,203.42449951171875,208.0,60517.35546875,0.0,2830.00244140625,1.0,279.4434509277344,283.2428894042969,297.8345947265625,301.71197509765625,293.1499938964844,293.1499938964844,279.1499938964844,33918.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973550200462341,1.0,0.0,0.0,3.808406591415405,3.80843186378479,9.677872867541737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.513671875,0.0,1700.3948974609375,1895.4371337890625,0.0,3378.916748046875,0.9393492341041564,1.0,0.0,3.0,1.0,0.0
17842020,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8491940498352051,0.4695519804954529,0.4263846576213836,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8832405805587769,0.5305178761482239,0.5053306221961975,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8132084012031555,0.4084517955780029,0.28897625207901,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7953070402145386,0.3819567859172821,0.3662905395030975,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6639953255653381,0.2199678868055343,1.0144504308700562,284.8914794921875,284.95001220703125,299.9560546875,294.8525085449219,298.04473876953125,297.1632995605469,284.8936767578125,1.0,0.6163946390151978,0.4214394986629486,0.4214394986629486,1.0,1.0,-3.123692274093628,0.9830851554870604,2.1406071186065674,0.2810403704643249,0.8718385696411133,0.8718385696411133,0.0,206.21153259277344,196.0,60975.76953125,0.0,2834.705322265625,1.0,279.1566162109375,283.11773681640625,297.8707275390625,301.84698486328125,293.1499938964844,293.1499938964844,279.45001220703125,39339.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904878795146942,1.0,0.0,0.0,3.6767287254333496,3.6767537593841553,9.020206448440148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.13671875,0.0,1588.2781982421875,1895.4371337890625,0.0,3449.01806640625,0.9139649868011476,1.0,0.0,3.0,1.0,0.0
17842080,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8491940498352051,0.4695519804954529,0.4263846576213836,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8832405805587769,0.5305178761482239,0.5053306221961975,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8132084012031555,0.4084517955780029,0.28897625207901,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7953070402145386,0.3819567859172821,0.3662905395030975,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6639953255653381,0.2199678868055343,1.0144504308700562,284.8914794921875,284.95001220703125,299.9560546875,294.8525085449219,298.04473876953125,297.1632995605469,284.8936767578125,1.0,0.6163946390151978,0.4214394986629486,0.4214394986629486,1.0,1.0,-3.123692274093628,0.9830851554870604,2.1406071186065674,0.2810403704643249,0.8718385696411133,0.8718385696411133,0.0,206.21153259277344,196.0,60975.76953125,0.0,2834.705322265625,1.0,279.1566162109375,283.11773681640625,297.8707275390625,301.84698486328125,293.1499938964844,293.1499938964844,279.45001220703125,39339.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904878795146942,1.0,0.0,0.0,3.6767287254333496,3.6767537593841553,9.020206448440148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.13671875,0.0,1588.2781982421875,1895.4371337890625,0.0,3449.01806640625,0.9139649868011476,1.0,0.0,3.0,1.0,0.0
17842140,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8522164821624756,0.4685253500938415,0.4249656200408935,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8885301351547241,0.5326859354972839,0.5069053173065186,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.816759467124939,0.4086297154426574,0.2887721359729767,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7991062998771667,0.3821986317634582,0.3661230802536011,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6665318608283997,0.2195582538843155,1.0110430717468262,285.0063781738281,284.95001220703125,299.9882507324219,294.8373413085937,298.0570678710937,297.1680603027344,285.0047302246094,1.0,0.6131798624992371,0.4210449159145355,0.4210449159145355,1.0,1.0,-3.119329929351806,0.9804888367652892,2.138841152191162,0.2793349623680115,0.9712732434272766,0.9712732434272766,0.0,202.0000762939453,184.0,60144.37109375,0.0,2803.482177734375,1.0,279.4433898925781,283.246826171875,297.8105773925781,301.6648254394531,293.1499938964844,293.1499938964844,279.1499938964844,33646.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958355188369751,1.0,0.0,0.0,3.781379222869873,3.781404256820679,9.540997325530045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.140625,0.0,1666.0604248046875,1895.4371337890625,0.0,3364.735107421875,0.9329681992530824,1.0,0.0,3.0,1.0,0.0
17842200,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8522164821624756,0.4685253500938415,0.4249656200408935,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8885301351547241,0.5326859354972839,0.5069053173065186,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.816759467124939,0.4086297154426574,0.2887721359729767,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7991062998771667,0.3821986317634582,0.3661230802536011,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6665318608283997,0.2195582538843155,1.0110430717468262,285.0063781738281,284.95001220703125,299.9882507324219,294.8373413085937,298.0570678710937,297.1680603027344,285.0047302246094,1.0,0.6131798624992371,0.4210449159145355,0.4210449159145355,1.0,1.0,-3.119329929351806,0.9804888367652892,2.138841152191162,0.2793349623680115,0.9712732434272766,0.9712732434272766,0.0,202.0000762939453,184.0,60144.37109375,0.0,2803.482177734375,1.0,279.4433898925781,283.246826171875,297.8105773925781,301.6648254394531,293.1499938964844,293.1499938964844,279.1499938964844,33646.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958355188369751,1.0,0.0,0.0,3.781379222869873,3.781404256820679,9.540997325530045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.140625,0.0,1666.0604248046875,1895.4371337890625,0.0,3364.735107421875,0.9329681992530824,1.0,0.0,3.0,1.0,0.0
17842260,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8584485054016113,0.4663117825984955,0.4230316579341888,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8975048065185547,0.5340050458908081,0.5081081390380859,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8232898116111755,0.4080482125282287,0.288332849740982,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8061803579330444,0.3818463683128357,0.3656995594501495,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.671943187713623,0.2188870161771774,1.0071990489959717,284.89263916015625,284.95001220703125,300.0223388671875,294.8197326660156,298.0646057128906,297.165771484375,284.8946838378906,1.0,0.608017086982727,0.4204937219619751,0.4204937219619751,1.0,1.0,-3.1128008365631104,0.9767047762870787,2.1360960006713867,0.277078241109848,0.8674498200416565,0.8674498200416565,0.0,194.48622131347656,172.0,60580.0390625,0.0,2750.4619140625,1.0,279.15679931640625,283.1195983886719,297.8407897949219,301.79425048828125,293.1499938964844,293.1499938964844,279.45001220703125,39272.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039734601974488,1.0,0.0,0.0,3.6515185832977295,3.651543140411377,8.896932968127658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.3017578125,0.0,1559.3548583984375,1895.4371337890625,0.0,3440.593994140625,0.9083006978034972,1.0,0.0,3.0,1.0,0.0
17842320,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8584485054016113,0.4663117825984955,0.4230316579341888,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8975048065185547,0.5340050458908081,0.5081081390380859,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8232898116111755,0.4080482125282287,0.288332849740982,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8061803579330444,0.3818463683128357,0.3656995594501495,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.671943187713623,0.2188870161771774,1.0071990489959717,284.89263916015625,284.95001220703125,300.0223388671875,294.8197326660156,298.0646057128906,297.165771484375,284.8946838378906,1.0,0.608017086982727,0.4204937219619751,0.4204937219619751,1.0,1.0,-3.1128008365631104,0.9767047762870787,2.1360960006713867,0.277078241109848,0.8674498200416565,0.8674498200416565,0.0,194.48622131347656,172.0,60580.0390625,0.0,2750.4619140625,1.0,279.15679931640625,283.1195983886719,297.8407897949219,301.79425048828125,293.1499938964844,293.1499938964844,279.45001220703125,39272.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039734601974488,1.0,0.0,0.0,3.6515185832977295,3.651543140411377,8.896932968127658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.3017578125,0.0,1559.3548583984375,1895.4371337890625,0.0,3440.593994140625,0.9083006978034972,1.0,0.0,3.0,1.0,0.0
