time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8684807419776917,0.4654515981674194,0.4215573072433471,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.910737156867981,0.5363468527793884,0.5096303820610046,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8329927325248718,0.4084067940711975,0.2880938053131103,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8162260055541992,0.3822391629219055,0.3654600977897644,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6803484559059143,0.2187017798423767,1.003803253173828,285.00421142578125,284.95001220703125,300.05816650390625,294.7998352050781,298.0787048339844,297.172119140625,285.0025329589844,1.0,0.6017794013023376,0.419942557811737,0.419942557811737,1.0,1.0,-3.10819149017334,0.9736274480819702,2.13456392288208,0.2748474776744842,0.9641088843345642,0.9641088843345642,0.0,184.56495666503903,160.0,59755.46484375,0.0,2688.693359375,1.0,279.4432067871094,283.2452697753906,297.7742004394531,301.6053161621094,293.1499938964844,293.1499938964844,279.1499938964844,33606.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895143449306488,1.0,0.0,0.0,3.7583162784576416,3.758341073989868,9.42496967581974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.8271484375,0.0,1638.6112060546875,1895.4371337890625,0.0,3358.273681640625,0.9277236461639404,1.0,0.0,3.0,1.0,0.0
17842440,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8684807419776917,0.4654515981674194,0.4215573072433471,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.910737156867981,0.5363468527793884,0.5096303820610046,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8329927325248718,0.4084067940711975,0.2880938053131103,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8162260055541992,0.3822391629219055,0.3654600977897644,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6803484559059143,0.2187017798423767,1.003803253173828,285.00421142578125,284.95001220703125,300.05816650390625,294.7998352050781,298.0787048339844,297.172119140625,285.0025329589844,1.0,0.6017794013023376,0.419942557811737,0.419942557811737,1.0,1.0,-3.10819149017334,0.9736274480819702,2.13456392288208,0.2748474776744842,0.9641088843345642,0.9641088843345642,0.0,184.56495666503903,160.0,59755.46484375,0.0,2688.693359375,1.0,279.4432067871094,283.2452697753906,297.7742004394531,301.6053161621094,293.1499938964844,293.1499938964844,279.1499938964844,33606.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895143449306488,1.0,0.0,0.0,3.7583162784576416,3.758341073989868,9.42496967581974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.8271484375,0.0,1638.6112060546875,1895.4371337890625,0.0,3358.273681640625,0.9277236461639404,1.0,0.0,3.0,1.0,0.0
17842500,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8744887113571167,0.4645128548145294,0.4208384454250335,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9189901351928712,0.5371576547622681,0.5104317665100098,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8387262225151062,0.4082796275615692,0.2880176603794098,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8218954801559448,0.382194846868515,0.3653909564018249,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6854034662246704,0.2185034304857254,1.0024051666259766,284.8682861328125,284.95001220703125,300.07666015625,294.7890930175781,298.0838928222656,297.17236328125,284.86480712890625,1.0,0.598479688167572,0.4196669459342956,0.4196669459342956,1.0,1.0,-3.106440782546997,0.9722838401794434,2.1341569423675537,0.2739102244377136,0.8697547912597656,0.8697547912597656,0.0,179.2222442626953,160.0,60576.6875,0.0,2656.92919921875,1.0,279.1954040527344,283.0924072265625,297.8209228515625,301.8119812011719,293.1499938964844,293.1499938964844,279.1499938964844,37800.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014124870300292,1.0,0.0,0.0,3.7213971614837646,3.7214221954345694,9.240709459845676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.833984375,0.0,1627.79443359375,1895.4371337890625,0.0,3416.7470703125,0.9202990531921388,1.0,0.0,3.0,1.0,0.0
17842560,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8801745772361755,0.4634082615375519,0.4196567833423614,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9271461367607116,0.53781658411026,0.5108567476272583,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8442484140396118,0.4080008566379547,0.2876864075660705,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8272727131843567,0.3820158839225769,0.36504065990448,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6902454495429993,0.2182110100984573,1.0002384185791016,284.89404296875,284.95001220703125,300.09552001953125,294.77783203125,298.0880432128906,297.1708984375,284.8961486816406,1.0,0.5949432253837585,0.4194327592849731,0.4194327592849731,1.0,1.0,-3.102108955383301,0.9701017141342164,2.132007122039795,0.2726638615131378,0.8624286651611328,0.8624286651611328,0.0,174.0627899169922,148.0,60166.62890625,0.0,2621.146240234375,1.0,279.1571655273437,283.1215515136719,297.7994079589844,301.7278137207031,293.1499938964844,293.1499938964844,279.45001220703125,39296.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033666849136353,1.0,0.0,0.0,3.625168561935425,3.625192880630493,8.768992643126694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.62890625,0.0,1530.2120361328125,1895.4371337890625,0.0,3434.9462890625,0.9024928212165833,1.0,0.0,3.0,1.0,0.0
17842620,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8955351710319519,0.462673157453537,0.4182478189468384,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.947647511959076,0.540278971195221,0.512438952922821,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8589208722114563,0.4085135757923126,0.2875134348869324,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8411751389503479,0.3825075626373291,0.3648398816585541,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.702831506729126,0.2181637734174728,0.9972106218338012,285.0032043457031,284.95001220703125,300.13427734375,294.7539367675781,298.1036376953125,297.1778564453125,285.0014953613281,1.0,0.5877875685691833,0.4189643263816833,0.4189643263816833,1.0,1.0,-3.0982186794281006,0.9675055146217346,2.1307132244110107,0.2706770598888397,0.9575122594833374,0.9575122594833374,0.0,162.53009033203125,136.0,59373.703125,0.0,2552.638916015625,1.0,279.4430236816406,283.2441101074219,297.7289123535156,301.536376953125,293.1499938964844,293.1499938964844,279.1499938964844,33556.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946540355682373,1.0,0.0,0.0,3.7352819442749023,3.73530626296997,9.309794108958158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.662109375,0.0,1611.4285888671875,1895.4371337890625,0.0,3353.703125,0.9224841594696044,1.0,0.0,3.0,1.0,0.0
17842680,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8955351710319519,0.462673157453537,0.4182478189468384,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.947647511959076,0.540278971195221,0.512438952922821,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8589208722114563,0.4085135757923126,0.2875134348869324,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8411751389503479,0.3825075626373291,0.3648398816585541,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.702831506729126,0.2181637734174728,0.9972106218338012,285.0032043457031,284.95001220703125,300.13427734375,294.7539367675781,298.1036376953125,297.1778564453125,285.0014953613281,1.0,0.5877875685691833,0.4189643263816833,0.4189643263816833,1.0,1.0,-3.0982186794281006,0.9675055146217346,2.1307132244110107,0.2706770598888397,0.9575122594833374,0.9575122594833374,0.0,162.53009033203125,136.0,59373.703125,0.0,2552.638916015625,1.0,279.4430236816406,283.2441101074219,297.7289123535156,301.536376953125,293.1499938964844,293.1499938964844,279.1499938964844,33556.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946540355682373,1.0,0.0,0.0,3.7352819442749023,3.73530626296997,9.309794108958158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.662109375,0.0,1611.4285888671875,1895.4371337890625,0.0,3353.703125,0.9224841594696044,1.0,0.0,3.0,1.0,0.0
17842740,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9130958914756776,0.4607667326927185,0.4164261817932129,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9684450030326844,0.5418246984481812,0.5137097239494324,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8757297992706299,0.4082642495632171,0.2871845960617065,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8570504784584045,0.3823802769184112,0.3644711375236511,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7164036631584167,0.2177874743938446,0.9940045475959778,284.8962097167969,284.95001220703125,300.1742248535156,294.72833251953125,298.114013671875,297.1769104003906,284.8981628417969,1.0,0.5804347395896912,0.4184959232807159,0.4184959232807159,1.0,1.0,-3.092870712280273,0.9643676280975342,2.12850308418274,0.2686463296413421,0.8583312630653381,0.8583312630653381,0.0,151.16830444335938,124.0,59776.609375,0.0,2482.424560546875,1.0,279.1571655273437,283.123046875,297.75054931640625,301.6544189453125,293.1499938964844,293.1499938964844,279.45001220703125,39258.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030295014381408,1.0,0.0,0.0,3.6005802154541016,3.600604295730591,8.65044114561897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.1357421875,0.0,1502.92919921875,1895.4371337890625,0.0,3431.80712890625,0.8970540165901184,1.0,0.0,3.0,1.0,0.0
17842800,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9130958914756776,0.4607667326927185,0.4164261817932129,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9684450030326844,0.5418246984481812,0.5137097239494324,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8757297992706299,0.4082642495632171,0.2871845960617065,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8570504784584045,0.3823802769184112,0.3644711375236511,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7164036631584167,0.2177874743938446,0.9940045475959778,284.8962097167969,284.95001220703125,300.1742248535156,294.72833251953125,298.114013671875,297.1769104003906,284.8981628417969,1.0,0.5804347395896912,0.4184959232807159,0.4184959232807159,1.0,1.0,-3.092870712280273,0.9643676280975342,2.12850308418274,0.2686463296413421,0.8583312630653381,0.8583312630653381,0.0,151.16830444335938,124.0,59776.609375,0.0,2482.424560546875,1.0,279.1571655273437,283.123046875,297.75054931640625,301.6544189453125,293.1499938964844,293.1499938964844,279.45001220703125,39258.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030295014381408,1.0,0.0,0.0,3.6005802154541016,3.600604295730591,8.65044114561897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.1357421875,0.0,1502.92919921875,1895.4371337890625,0.0,3431.80712890625,0.8970540165901184,1.0,0.0,3.0,1.0,0.0
17842860,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9376572370529176,0.460143119096756,0.4151160717010498,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9902918934822084,0.5443171858787537,0.5153185129165649,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8974081873893738,0.4089244604110718,0.2871075570583343,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8777419924736023,0.3829602301120758,0.3643430173397064,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.732026219367981,0.2178299874067306,0.9913314580917358,285.00213623046875,284.95001220703125,300.2151794433594,294.7012023925781,298.1303100585937,297.1837463378906,285.0010070800781,1.0,0.5729801654815674,0.4180681407451629,0.4180681407451629,1.0,1.0,-3.089761018753052,0.9621607065200806,2.1276004314422607,0.2668293118476867,0.9513115286827089,0.9513115286827089,0.0,139.16610717773438,112.0,59004.890625,0.0,2413.277099609375,1.0,279.4420471191406,283.2428283691406,297.67742919921875,301.4615783691406,293.1499938964844,293.1499938964844,279.1499938964844,33580.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944814205169678,1.0,0.0,0.0,3.711670875549317,3.7116951942443848,9.19246986086364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.091796875,0.0,1584.4630126953125,1895.4371337890625,0.0,3352.0908203125,0.9174414873123168,1.0,0.0,3.0,1.0,0.0
17842920,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9376572370529176,0.460143119096756,0.4151160717010498,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9902918934822084,0.5443171858787537,0.5153185129165649,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8974081873893738,0.4089244604110718,0.2871075570583343,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8777419924736023,0.3829602301120758,0.3643430173397064,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.732026219367981,0.2178299874067306,0.9913314580917358,285.00213623046875,284.95001220703125,300.2151794433594,294.7012023925781,298.1303100585937,297.1837463378906,285.0010070800781,1.0,0.5729801654815674,0.4180681407451629,0.4180681407451629,1.0,1.0,-3.089761018753052,0.9621607065200806,2.1276004314422607,0.2668293118476867,0.9513115286827089,0.9513115286827089,0.0,139.16610717773438,112.0,59004.890625,0.0,2413.277099609375,1.0,279.4420471191406,283.2428283691406,297.67742919921875,301.4615783691406,293.1499938964844,293.1499938964844,279.1499938964844,33580.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944814205169678,1.0,0.0,0.0,3.711670875549317,3.7116951942443848,9.19246986086364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.091796875,0.0,1584.4630126953125,1895.4371337890625,0.0,3352.0908203125,0.9174414873123168,1.0,0.0,3.0,1.0,0.0
17842980,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9616043567657472,0.4583018124103546,0.4133901298046112,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.5465373992919922,0.4982925355434418,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9212645292282104,0.4087843894958496,0.2868819832801819,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.899633526802063,0.3828722834587097,0.364052414894104,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7481944561004639,0.2174991965293884,0.9885076880455016,284.8900451660156,284.95001220703125,300.2569885253906,294.6727905273437,298.14239501953125,297.1851806640625,284.8921203613281,1.0,0.565020740032196,0.4176403284072876,0.4176403284072876,1.0,1.0,-3.079352378845215,0.9574587345123292,2.1218936443328857,0.2618699967861175,0.8478584289550781,0.8478584289550781,0.0,128.20863342285156,115.0,59231.76953125,0.0,2324.041015625,1.0,279.1573181152344,283.1195983886719,297.6946716308594,301.5693054199219,293.1499938964844,293.1499938964844,279.45001220703125,39644.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028193950653076,1.0,0.0,0.0,3.5694003105163574,3.569424152374268,8.501270372107683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.865234375,0.0,1471.998046875,1895.4371337890625,0.0,3429.850830078125,0.8902586102485657,1.0,0.0,3.0,1.0,0.0
17843040,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9616043567657472,0.4583018124103546,0.4133901298046112,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.5465373992919922,0.4982925355434418,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9212645292282104,0.4087843894958496,0.2868819832801819,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.899633526802063,0.3828722834587097,0.364052414894104,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7481944561004639,0.2174991965293884,0.9885076880455016,284.8900451660156,284.95001220703125,300.2569885253906,294.6727905273437,298.14239501953125,297.1851806640625,284.8921203613281,1.0,0.565020740032196,0.4176403284072876,0.4176403284072876,1.0,1.0,-3.079352378845215,0.9574587345123292,2.1218936443328857,0.2618699967861175,0.8478584289550781,0.8478584289550781,0.0,128.20863342285156,115.0,59231.76953125,0.0,2324.041015625,1.0,279.1573181152344,283.1195983886719,297.6946716308594,301.5693054199219,293.1499938964844,293.1499938964844,279.45001220703125,39644.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028193950653076,1.0,0.0,0.0,3.5694003105163574,3.569424152374268,8.501270372107683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.865234375,0.0,1471.998046875,1895.4371337890625,0.0,3429.850830078125,0.8902586102485657,1.0,0.0,3.0,1.0,0.0
17843100,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9622088670730592,0.4578595757484436,0.412698358297348,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.5492109656333923,0.4965530037879944,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.922515332698822,0.4090254306793213,0.2868817150592804,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9007065892219543,0.3830518424510956,0.3640420436859131,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7488416433334351,0.2174452096223831,0.9877303838729858,285.0040283203125,284.95001220703125,300.2781677246094,294.6581420898437,298.1538391113281,297.194091796875,285.0057983398437,1.0,0.5618765950202942,0.4174264371395111,0.4174264371395111,1.0,1.0,-3.0593509674072266,0.949465811252594,2.1098849773406982,0.2608457505702972,0.9228715896606444,0.9228715896606444,0.0,127.0713119506836,115.0,58197.734375,0.0,2293.681884765625,1.0,279.3993530273437,283.2498779296875,297.621826171875,301.3255310058594,293.1499938964844,293.1499938964844,279.45001220703125,34777.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960487246513367,1.0,0.0,0.0,3.606719493865967,3.606742858886719,8.679966185809462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.4462890625,0.0,1476.50634765625,1895.4371337890625,0.0,3366.725341796875,0.896527111530304,1.0,0.0,3.0,1.0,0.0
17843160,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9660117030143738,0.4575858116149902,0.4123878479003906,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.5523423552513123,0.4904520511627197,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9272421002388,0.4094390273094177,0.2871012389659881,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.904750108718872,0.3833733201026916,0.3642583191394806,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7517828941345215,0.2175137102603912,0.9875980019569396,284.9891357421875,284.95001220703125,300.2994689941406,294.64324951171875,298.1681213378906,297.20623779296875,284.9874267578125,1.0,0.5598323941230774,0.4173175990581512,0.4173175990581512,1.0,1.0,-3.052000999450684,0.946509838104248,2.1054911613464355,0.2593483030796051,0.9291814565658568,0.9291814565658568,0.0,125.15716552734376,118.0,58157.28515625,0.0,2270.374267578125,1.0,279.4424133300781,283.2367248535156,297.6130676269531,301.3492736816406,293.1499938964844,293.1499938964844,279.1499938964844,33967.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930656313896179,1.0,0.0,0.0,3.6649792194366455,3.665002822875977,8.962647370935883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.439453125,0.0,1534.6243896484375,1895.4371337890625,0.0,3338.864990234375,0.906969428062439,1.0,0.0,3.0,1.0,0.0
17843220,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.968944013118744,0.4558226466178894,0.4110081195831299,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.5577324628829956,0.4843635261058807,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9318729043006896,0.4094240963459015,0.2871874570846557,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9088664650917052,0.3833112418651581,0.364305168390274,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7545861005783081,0.2172615081071853,0.9866369366645812,284.9017944335937,284.95001220703125,300.3424072265625,294.61285400390625,298.1909484863281,297.2216796875,284.90350341796875,1.0,0.5574111938476562,0.4170999228954315,0.4170999228954315,1.0,1.0,-3.042022466659546,0.9423436522483826,2.0996787548065186,0.2571552395820617,0.8400346040725708,0.8400346040725708,0.0,123.1583023071289,121.0,58366.828125,0.0,2242.00927734375,1.0,279.1578369140625,283.1360778808594,297.62823486328125,301.4432067871094,293.1499938964844,293.1499938964844,279.45001220703125,39501.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000105857849121,1.0,0.0,0.0,3.5054268836975098,3.5054500102996826,8.199268677344662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.0888671875,0.0,1403.3551025390625,1895.4371337890625,0.0,3403.68310546875,0.8764058351516724,1.0,0.0,3.0,1.0,0.0
17843280,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.968944013118744,0.4558226466178894,0.4110081195831299,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.5577324628829956,0.4843635261058807,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9318729043006896,0.4094240963459015,0.2871874570846557,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9088664650917052,0.3833112418651581,0.364305168390274,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7545861005783081,0.2172615081071853,0.9866369366645812,284.9017944335937,284.95001220703125,300.3424072265625,294.61285400390625,298.1909484863281,297.2216796875,284.90350341796875,1.0,0.5574111938476562,0.4170999228954315,0.4170999228954315,1.0,1.0,-3.042022466659546,0.9423436522483826,2.0996787548065186,0.2571552395820617,0.8400346040725708,0.8400346040725708,0.0,123.1583023071289,121.0,58366.828125,0.0,2242.00927734375,1.0,279.1578369140625,283.1360778808594,297.62823486328125,301.4432067871094,293.1499938964844,293.1499938964844,279.45001220703125,39501.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000105857849121,1.0,0.0,0.0,3.5054268836975098,3.5054500102996826,8.199268677344662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.0888671875,0.0,1403.3551025390625,1895.4371337890625,0.0,3403.68310546875,0.8764058351516724,1.0,0.0,3.0,1.0,0.0
17843340,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9697862863540648,0.4552478492259979,0.4102145731449127,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.5632684826850891,0.4821448624134063,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.934057891368866,0.4102833569049835,0.2876016497611999,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9107417464256288,0.3839050233364105,0.3646673262119293,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7557064294815063,0.217399924993515,0.9866132140159608,284.9991455078125,284.95001220703125,300.3856811523437,294.5817565917969,298.2157287597656,297.2391967773437,284.9981384277344,1.0,0.5567278861999512,0.4168822467327118,0.4168822467327118,1.0,1.0,-3.0392966270446777,0.9408206939697266,2.098475933074951,0.2559559643268585,0.92744243144989,0.92744243144989,0.0,122.46150970458984,124.0,57689.65625,0.0,2233.517333984375,1.0,279.4413452148437,283.2462463378906,297.5549011230469,301.254638671875,293.1499938964844,293.1499938964844,279.1499938964844,33511.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908361196517944,1.0,0.0,0.0,3.62479829788208,3.624821662902832,8.76720150699839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.4677734375,0.0,1486.8182373046875,1895.4371337890625,0.0,3318.026123046875,0.8978335857391357,1.0,0.0,3.0,1.0,0.0
17843400,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9697862863540648,0.4552478492259979,0.4102145731449127,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.5632684826850891,0.4821448624134063,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.934057891368866,0.4102833569049835,0.2876016497611999,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9107417464256288,0.3839050233364105,0.3646673262119293,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7557064294815063,0.217399924993515,0.9866132140159608,284.9991455078125,284.95001220703125,300.3856811523437,294.5817565917969,298.2157287597656,297.2391967773437,284.9981384277344,1.0,0.5567278861999512,0.4168822467327118,0.4168822467327118,1.0,1.0,-3.0392966270446777,0.9408206939697266,2.098475933074951,0.2559559643268585,0.92744243144989,0.92744243144989,0.0,122.46150970458984,124.0,57689.65625,0.0,2233.517333984375,1.0,279.4413452148437,283.2462463378906,297.5549011230469,301.254638671875,293.1499938964844,293.1499938964844,279.1499938964844,33511.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908361196517944,1.0,0.0,0.0,3.62479829788208,3.624821662902832,8.76720150699839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.4677734375,0.0,1486.8182373046875,1895.4371337890625,0.0,3318.026123046875,0.8978335857391357,1.0,0.0,3.0,1.0,0.0
17843460,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9674311876296996,0.4535196125507355,0.4089535474777221,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.5672942399978638,0.4842308461666107,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9327909350395204,0.41038578748703,0.287837266921997,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.909424602985382,0.3838497698307037,0.3648146390914917,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7545499801635742,0.2171684205532074,0.9862212538719176,284.9081115722656,284.95001220703125,300.4290466308594,294.5502319335937,298.2320861816406,297.2444152832031,284.90972900390625,1.0,0.5572606325149536,0.416616678237915,0.416616678237915,1.0,1.0,-3.040276527404785,0.9405229091644288,2.0997536182403564,0.2552426159381866,0.8420907855033875,0.8420907855033875,0.0,123.02932739257812,127.0,58144.57421875,0.0,2238.222412109375,1.0,279.15802001953125,283.1378479003906,297.5729675292969,301.3700866699219,293.1499938964844,293.1499938964844,279.45001220703125,38942.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899303674697876,1.0,0.0,0.0,3.491058826446533,3.491081714630127,8.132191737786343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.0849609375,0.0,1384.4833984375,1895.4371337890625,0.0,3397.0927734375,0.8727490901947021,1.0,0.0,3.0,1.0,0.0
17843520,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9674311876296996,0.4535196125507355,0.4089535474777221,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.5672942399978638,0.4842308461666107,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9327909350395204,0.41038578748703,0.287837266921997,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.909424602985382,0.3838497698307037,0.3648146390914917,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7545499801635742,0.2171684205532074,0.9862212538719176,284.9081115722656,284.95001220703125,300.4290466308594,294.5502319335937,298.2320861816406,297.2444152832031,284.90972900390625,1.0,0.5572606325149536,0.416616678237915,0.416616678237915,1.0,1.0,-3.040276527404785,0.9405229091644288,2.0997536182403564,0.2552426159381866,0.8420907855033875,0.8420907855033875,0.0,123.02932739257812,127.0,58144.57421875,0.0,2238.222412109375,1.0,279.15802001953125,283.1378479003906,297.5729675292969,301.3700866699219,293.1499938964844,293.1499938964844,279.45001220703125,38942.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899303674697876,1.0,0.0,0.0,3.491058826446533,3.491081714630127,8.132191737786343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.0849609375,0.0,1384.4833984375,1895.4371337890625,0.0,3397.0927734375,0.8727490901947021,1.0,0.0,3.0,1.0,0.0
17843580,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.964388370513916,0.4529328942298889,0.4082075655460357,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.5712583065032959,0.4879080951213836,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9307021498680116,0.4113312363624573,0.2883557081222534,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9072770476341248,0.3844148516654968,0.365211009979248,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7527381777763367,0.2172676473855972,0.9863541722297668,285.0035400390625,284.95001220703125,300.4723815917969,294.5185241699219,298.249755859375,297.2511901855469,285.0024719238281,1.0,0.558646559715271,0.4163511395454407,0.4163511395454407,1.0,1.0,-3.045053720474243,0.9415976405143738,2.1034560203552246,0.2551009058952331,0.9315969347953796,0.9315969347953796,0.0,124.16786193847656,130.0,57606.02734375,0.0,2252.722900390625,1.0,279.4412536621094,283.24420166015625,297.4980163574219,301.1905212402344,293.1499938964844,293.1499938964844,279.1499938964844,33185.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914514780044556,1.0,0.0,0.0,3.621689319610596,3.621712446212769,8.752168128012272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.625,0.0,1481.0052490234375,1895.4371337890625,0.0,3323.779052734375,0.8968954682350159,1.0,0.0,3.0,1.0,0.0
17843640,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.964388370513916,0.4529328942298889,0.4082075655460357,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.5712583065032959,0.4879080951213836,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9307021498680116,0.4113312363624573,0.2883557081222534,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9072770476341248,0.3844148516654968,0.365211009979248,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7527381777763367,0.2172676473855972,0.9863541722297668,285.0035400390625,284.95001220703125,300.4723815917969,294.5185241699219,298.249755859375,297.2511901855469,285.0024719238281,1.0,0.558646559715271,0.4163511395454407,0.4163511395454407,1.0,1.0,-3.045053720474243,0.9415976405143738,2.1034560203552246,0.2551009058952331,0.9315969347953796,0.9315969347953796,0.0,124.16786193847656,130.0,57606.02734375,0.0,2252.722900390625,1.0,279.4412536621094,283.24420166015625,297.4980163574219,301.1905212402344,293.1499938964844,293.1499938964844,279.1499938964844,33185.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914514780044556,1.0,0.0,0.0,3.621689319610596,3.621712446212769,8.752168128012272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.625,0.0,1481.0052490234375,1895.4371337890625,0.0,3323.779052734375,0.8968954682350159,1.0,0.0,3.0,1.0,0.0
17843700,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9623450636863708,0.4521251916885376,0.4078008830547333,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.5727053284645081,0.4904586672782898,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9291650056838988,0.4114819169044494,0.2886353731155395,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9057713747024536,0.3844290375709533,0.3654251396656036,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.75151526927948,0.2171667367219925,0.9865192770957948,284.8753356933594,284.95001220703125,300.4939880371094,294.5026550292969,298.25567626953125,297.2503967285156,284.87274169921875,1.0,0.5595980882644653,0.4162183403968811,0.4162183403968811,1.0,1.0,-3.04842472076416,0.9424815773963928,2.105942964553833,0.255295068025589,0.8434448838233948,0.8434448838233948,0.0,124.9728775024414,130.0,58424.3203125,0.0,2262.983642578125,1.0,279.1983337402344,283.0985717773437,297.540283203125,301.392822265625,293.1499938964844,293.1499938964844,279.1499938964844,37773.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983155488967896,1.0,0.0,0.0,3.5849390029907227,3.5849626064300537,8.575448191550095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.6171875,0.0,1475.0123291015625,1895.4371337890625,0.0,3387.87744140625,0.8896505832672119,1.0,0.0,3.0,1.0,0.0
17843760,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9591829776763916,0.4511944949626922,0.4069804251194,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.5738148093223572,0.494130939245224,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9265263080596924,0.4115163385868072,0.2886822521686554,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9033550024032592,0.3843268156051636,0.3653726577758789,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7495695352554321,0.2169723808765411,0.9859054684638976,284.9079895019531,284.95001220703125,300.5155029296875,294.48681640625,298.25958251953125,297.24713134765625,284.9096374511719,1.0,0.5606160163879395,0.4159729182720184,0.4159729182720184,1.0,1.0,-3.0511085987091064,0.9428476691246032,2.1082608699798584,0.2551177740097046,0.8447777628898621,0.8447777628898621,0.0,126.04975128173828,133.0,58159.58203125,0.0,2273.4404296875,1.0,279.15826416015625,283.1302185058594,297.51446533203125,301.3117980957031,293.1499938964844,293.1499938964844,279.45001220703125,38738.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008988738059998,1.0,0.0,0.0,3.498884677886963,3.498907804489136,8.168692602339434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.0,0.0,1391.09326171875,1895.4371337890625,0.0,3411.962158203125,0.8742137551307678,1.0,0.0,3.0,1.0,0.0
17843820,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9540886282920836,0.4506066441535949,0.4062556624412536,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.5765203237533569,0.50068199634552,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9225378036499025,0.4125589430332184,0.2892853915691376,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8996128439903259,0.3848703503608703,0.3657736778259277,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7464247345924377,0.2170046120882034,0.985876441001892,285.0047912597656,284.95001220703125,300.5581970214844,294.4554138183594,298.2717590332031,297.2469177246094,285.0036926269531,1.0,0.5629867911338806,0.4154821038246155,0.4154821038246155,1.0,1.0,-3.0592803955078125,0.9445624351501464,2.114717960357666,0.2550283968448639,0.9356908202171326,0.9356908202171326,0.0,128.1204376220703,136.0,57652.296875,0.0,2299.081298828125,1.0,279.4413452148437,283.2373046875,297.4376220703125,301.1322937011719,293.1499938964844,293.1499938964844,279.1499938964844,33099.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935858011245728,1.0,0.0,0.0,3.631321668624878,3.63134503364563,8.798785984254209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.140625,0.0,1490.8968505859375,1895.4371337890625,0.0,3343.724853515625,0.8990021347999573,1.0,0.0,3.0,1.0,0.0
17843880,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9540886282920836,0.4506066441535949,0.4062556624412536,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.5765203237533569,0.50068199634552,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9225378036499025,0.4125589430332184,0.2892853915691376,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8996128439903259,0.3848703503608703,0.3657736778259277,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7464247345924377,0.2170046120882034,0.985876441001892,285.0047912597656,284.95001220703125,300.5581970214844,294.4554138183594,298.2717590332031,297.2469177246094,285.0036926269531,1.0,0.5629867911338806,0.4154821038246155,0.4154821038246155,1.0,1.0,-3.0592803955078125,0.9445624351501464,2.114717960357666,0.2550283968448639,0.9356908202171326,0.9356908202171326,0.0,128.1204376220703,136.0,57652.296875,0.0,2299.081298828125,1.0,279.4413452148437,283.2373046875,297.4376220703125,301.1322937011719,293.1499938964844,293.1499938964844,279.1499938964844,33099.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935858011245728,1.0,0.0,0.0,3.631321668624878,3.63134503364563,8.798785984254209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.140625,0.0,1490.8968505859375,1895.4371337890625,0.0,3343.724853515625,0.8990021347999573,1.0,0.0,3.0,1.0,0.0
17843940,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.947425901889801,0.4488783180713653,0.405060201883316,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5779746174812317,0.5088282227516174,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9173105359077454,0.4128451645374298,0.2897004187107086,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8947817087173462,0.3847684860229492,0.3659452795982361,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7424877285957336,0.2166488170623779,0.9852599501609802,284.9072570800781,284.95001220703125,300.6003112792969,294.424560546875,298.27740478515625,297.2375793457031,284.9090270996094,1.0,0.5656249523162842,0.4149912893772125,0.4149912893772125,1.0,1.0,-3.067603588104248,0.9463170170783995,2.121286392211914,0.2550481557846069,0.8476020097732544,0.8476020097732544,0.0,130.6598358154297,139.0,58244.87890625,0.0,2327.57568359375,1.0,279.15789794921875,283.1209411621094,297.4538879394531,301.2553100585937,293.1499938964844,293.1499938964844,279.45001220703125,38698.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033568501472472,1.0,0.0,0.0,3.51166033744812,3.511683464050293,8.228454930758744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.169921875,0.0,1404.0621337890625,1895.4371337890625,0.0,3434.8544921875,0.8770312666893005,1.0,0.0,3.0,1.0,0.0
17844000,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.947425901889801,0.4488783180713653,0.405060201883316,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5779746174812317,0.5088282227516174,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9173105359077454,0.4128451645374298,0.2897004187107086,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8947817087173462,0.3847684860229492,0.3659452795982361,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7424877285957336,0.2166488170623779,0.9852599501609802,284.9072570800781,284.95001220703125,300.6003112792969,294.424560546875,298.27740478515625,297.2375793457031,284.9090270996094,1.0,0.5656249523162842,0.4149912893772125,0.4149912893772125,1.0,1.0,-3.067603588104248,0.9463170170783995,2.121286392211914,0.2550481557846069,0.8476020097732544,0.8476020097732544,0.0,130.6598358154297,139.0,58244.87890625,0.0,2327.57568359375,1.0,279.15789794921875,283.1209411621094,297.4538879394531,301.2553100585937,293.1499938964844,293.1499938964844,279.45001220703125,38698.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033568501472472,1.0,0.0,0.0,3.51166033744812,3.511683464050293,8.228454930758744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.169921875,0.0,1404.0621337890625,1895.4371337890625,0.0,3434.8544921875,0.8770312666893005,1.0,0.0,3.0,1.0,0.0
17844060,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.941387176513672,0.448307603597641,0.4043617248535156,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.5797709226608276,0.5166382193565369,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9128397703170776,0.4140077531337738,0.2903922796249389,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8904560804367065,0.3853065371513366,0.366353839635849,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7389175891876221,0.21663399040699,0.9850715398788452,285.0057373046875,284.95001220703125,300.64166259765625,294.39453125,298.28668212890625,297.2339782714844,285.004638671875,1.0,0.5684412121772766,0.4144307971000671,0.4144307971000671,1.0,1.0,-3.0772454738616943,0.9483721256256104,2.128873109817505,0.2550044953823089,0.9397542476654052,0.9397542476654052,0.0,133.1922607421875,142.0,57739.3203125,0.0,2358.62353515625,1.0,279.4414367675781,283.2296447753906,297.37713623046875,301.0761413574219,293.1499938964844,293.1499938964844,279.1499938964844,33082.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896104097366333,1.0,0.0,0.0,3.644278049468994,3.644301652908325,8.861685500960448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.8193359375,0.0,1505.015625,1895.4371337890625,0.0,3367.2421875,0.9019103050231934,1.0,0.0,3.0,1.0,0.0
17844120,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.941387176513672,0.448307603597641,0.4043617248535156,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.5797709226608276,0.5166382193565369,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9128397703170776,0.4140077531337738,0.2903922796249389,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8904560804367065,0.3853065371513366,0.366353839635849,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7389175891876221,0.21663399040699,0.9850715398788452,285.0057373046875,284.95001220703125,300.64166259765625,294.39453125,298.28668212890625,297.2339782714844,285.004638671875,1.0,0.5684412121772766,0.4144307971000671,0.4144307971000671,1.0,1.0,-3.0772454738616943,0.9483721256256104,2.128873109817505,0.2550044953823089,0.9397542476654052,0.9397542476654052,0.0,133.1922607421875,142.0,57739.3203125,0.0,2358.62353515625,1.0,279.4414367675781,283.2296447753906,297.37713623046875,301.0761413574219,293.1499938964844,293.1499938964844,279.1499938964844,33082.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896104097366333,1.0,0.0,0.0,3.644278049468994,3.644301652908325,8.861685500960448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.8193359375,0.0,1505.015625,1895.4371337890625,0.0,3367.2421875,0.9019103050231934,1.0,0.0,3.0,1.0,0.0
17844180,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9341673254966736,0.4465857148170471,0.4031873941421509,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5804254412651062,0.5255539417266846,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9076671600341796,0.4144144356250763,0.2909015119075775,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8853932023048401,0.3851854801177978,0.3665233254432678,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7348374724388123,0.2162406891584396,0.9843353629112244,284.9062805175781,284.95001220703125,300.6820678710937,294.36553955078125,298.2899169921875,297.2222595214844,284.9080810546875,1.0,0.5713690519332886,0.4138703048229217,0.4138703048229217,1.0,1.0,-3.086486577987671,0.9502599835395812,2.1362266540527344,0.2549761533737182,0.8503733277320862,0.8503733277320862,0.0,136.05772399902344,145.0,58357.453125,0.0,2390.855224609375,1.0,279.15777587890625,283.1111755371094,297.3951110839844,301.2023010253906,293.1499938964844,293.1499938964844,279.45001220703125,38686.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059207439422609,1.0,0.0,0.0,3.526897668838501,3.526921033859253,8.300017952933558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.7978515625,0.0,1419.895263671875,1895.4371337890625,0.0,3458.70849609375,0.8803669214248657,1.0,0.0,3.0,1.0,0.0
