time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9341673254966736,0.4465857148170471,0.4031873941421509,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5804254412651062,0.5255539417266846,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9076671600341796,0.4144144356250763,0.2909015119075775,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8853932023048401,0.3851854801177978,0.3665233254432678,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7348374724388123,0.2162406891584396,0.9843353629112244,284.9062805175781,284.95001220703125,300.6820678710937,294.36553955078125,298.2899169921875,297.2222595214844,284.9080810546875,1.0,0.5713690519332886,0.4138703048229217,0.4138703048229217,1.0,1.0,-3.086486577987671,0.9502599835395812,2.1362266540527344,0.2549761533737182,0.8503733277320862,0.8503733277320862,0.0,136.05772399902344,145.0,58357.453125,0.0,2390.855224609375,1.0,279.15777587890625,283.1111755371094,297.3951110839844,301.2023010253906,293.1499938964844,293.1499938964844,279.45001220703125,38686.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059207439422609,1.0,0.0,0.0,3.526897668838501,3.526921033859253,8.300017952933558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.7978515625,0.0,1419.895263671875,1895.4371337890625,0.0,3458.70849609375,0.8803669214248657,1.0,0.0,3.0,1.0,0.0
17844300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9306069612503052,0.4462399780750274,0.4026441276073456,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.5809242129325867,0.5300300717353821,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9052095413208008,0.4149844944477081,0.2911689579486847,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8828896880149841,0.3853897452354431,0.3665935397148132,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7328000068664551,0.2161777466535568,0.9838300347328186,285.02105712890625,284.95001220703125,300.70184326171875,294.3515319824219,298.29327392578125,297.218994140625,285.0229797363281,1.0,0.572833776473999,0.4135900735855102,0.4135900735855102,1.0,1.0,-3.091010570526123,0.9511685967445374,2.1398420333862305,0.2548972368240356,0.9313361644744872,0.9313361644744872,0.0,137.50543212890625,145.0,57661.328125,0.0,2406.94091796875,1.0,279.3988647460937,283.2373046875,297.3251342773437,300.9820251464844,293.1499938964844,293.1499938964844,279.45001220703125,33811.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002710580825806,1.0,0.0,0.0,3.584773540496826,3.58479642868042,8.574656362725364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.31640625,0.0,1445.7208251953125,1895.4371337890625,0.0,3406.111083984375,0.8908548355102539,1.0,0.0,3.0,1.0,0.0
17844360,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9278907775878906,0.446034163236618,0.4024978280067444,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5815345048904419,0.5338279008865356,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9035052061080932,0.4157089591026306,0.2916828691959381,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8810110688209534,0.3857149481773376,0.3669207394123077,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7312362790107727,0.2161989659070968,0.984036147594452,285.00738525390625,284.95001220703125,300.7213439941406,294.3379211425781,298.2975769042969,297.2173767089844,285.0057373046875,1.0,0.5743651986122131,0.4132851362228393,0.4132851362228393,1.0,1.0,-3.096658706665039,0.9524193406105042,2.1442391872406006,0.2549222409725189,0.944402039051056,0.944402039051056,0.0,138.81666564941406,148.0,57849.46875,0.0,2424.46142578125,1.0,279.4422607421875,283.2220458984375,297.3194580078125,301.0240478515625,293.1499938964844,293.1499938964844,279.1499938964844,33002.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985550999641418,1.0,0.0,0.0,3.660130739212036,3.660154342651367,8.938949918047001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.8876953125,0.0,1521.9813232421875,1895.4371337890625,0.0,3390.112060546875,0.905247449874878,1.0,0.0,3.0,1.0,0.0
17844420,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9208025932312012,0.4443453252315521,0.4013668894767761,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5815043449401855,0.5429255962371826,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.898907482624054,0.4162314236164093,0.2922852039337158,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8761165738105774,0.3855981826782226,0.3671038150787353,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7272577881813049,0.215786725282669,0.9832482933998108,284.9053039550781,284.95001220703125,300.75933837890625,294.3119201660156,298.2991027832031,297.2044677734375,284.9071655273437,1.0,0.577401340007782,0.4126752018928528,0.4126752018928528,1.0,1.0,-3.1062371730804443,0.9542796611785888,2.1519575119018555,0.2547825276851654,0.8532930612564087,0.8532930612564087,0.0,141.8326873779297,151.0,58488.4921875,0.0,2458.50732421875,1.0,279.1576538085937,283.1015319824219,297.3412780761719,301.1551208496094,293.1499938964844,293.1499938964844,279.45001220703125,38679.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083605408668518,1.0,0.0,0.0,3.543184757232666,3.543208122253418,8.376852633773524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.126953125,0.0,1437.0103759765625,1895.4371337890625,0.0,3481.38232421875,0.8839362859725952,1.0,0.0,3.0,1.0,0.0
17844480,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9208025932312012,0.4443453252315521,0.4013668894767761,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5815043449401855,0.5429255962371826,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.898907482624054,0.4162314236164093,0.2922852039337158,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8761165738105774,0.3855981826782226,0.3671038150787353,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7272577881813049,0.215786725282669,0.9832482933998108,284.9053039550781,284.95001220703125,300.75933837890625,294.3119201660156,298.2991027832031,297.2044677734375,284.9071655273437,1.0,0.577401340007782,0.4126752018928528,0.4126752018928528,1.0,1.0,-3.1062371730804443,0.9542796611785888,2.1519575119018555,0.2547825276851654,0.8532930612564087,0.8532930612564087,0.0,141.8326873779297,151.0,58488.4921875,0.0,2458.50732421875,1.0,279.1576538085937,283.1015319824219,297.3412780761719,301.1551208496094,293.1499938964844,293.1499938964844,279.45001220703125,38679.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083605408668518,1.0,0.0,0.0,3.543184757232666,3.543208122253418,8.376852633773524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.126953125,0.0,1437.0103759765625,1895.4371337890625,0.0,3481.38232421875,0.8839362859725952,1.0,0.0,3.0,1.0,0.0
17844540,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9145281314849854,0.4438298046588897,0.4007237255573272,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.5820267796516418,0.5504995584487915,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8948209881782532,0.4176176488399505,0.2931477725505829,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.871672511100769,0.3861411809921264,0.3675251603126526,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7235485315322876,0.2157350778579712,0.982949435710907,285.0073547363281,284.95001220703125,300.7958374023437,294.287841796875,298.30548095703125,297.19927978515625,285.0062255859375,1.0,0.5804113149642944,0.4120652973651886,0.4120652973651886,1.0,1.0,-3.115750789642334,0.9561094045639038,2.1596412658691406,0.2545630633831024,0.9480741620063782,0.9480741620063782,0.0,144.82127380371094,154.0,57961.12109375,0.0,2492.48583984375,1.0,279.4416809082031,283.2143859863281,297.2694702148437,300.9798583984375,293.1499938964844,293.1499938964844,279.1499938964844,33102.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009047746658324,1.0,0.0,0.0,3.673400402069092,3.673424005508423,9.003882155411702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.341796875,0.0,1537.54296875,1895.4371337890625,0.0,3412.016845703125,0.9084908366203308,1.0,0.0,3.0,1.0,0.0
17844600,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9145281314849854,0.4438298046588897,0.4007237255573272,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.5820267796516418,0.5504995584487915,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8948209881782532,0.4176176488399505,0.2931477725505829,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.871672511100769,0.3861411809921264,0.3675251603126526,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7235485315322876,0.2157350778579712,0.982949435710907,285.0073547363281,284.95001220703125,300.7958374023437,294.287841796875,298.30548095703125,297.19927978515625,285.0062255859375,1.0,0.5804113149642944,0.4120652973651886,0.4120652973651886,1.0,1.0,-3.115750789642334,0.9561094045639038,2.1596412658691406,0.2545630633831024,0.9480741620063782,0.9480741620063782,0.0,144.82127380371094,154.0,57961.12109375,0.0,2492.48583984375,1.0,279.4416809082031,283.2143859863281,297.2694702148437,300.9798583984375,293.1499938964844,293.1499938964844,279.1499938964844,33102.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009047746658324,1.0,0.0,0.0,3.673400402069092,3.673424005508423,9.003882155411702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.341796875,0.0,1537.54296875,1895.4371337890625,0.0,3412.016845703125,0.9084908366203308,1.0,0.0,3.0,1.0,0.0
17844660,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.905212938785553,0.4421307146549225,0.399652898311615,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.993825614452362,0.5821215510368347,0.5516095757484436,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8878433704376221,0.4181713759899139,0.2938243448734283,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.864558219909668,0.3859983384609222,0.3677568137645721,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7177044749259949,0.2152866572141647,0.9823313355445862,284.9002380371094,284.95001220703125,300.8306884765625,294.2659912109375,298.30718994140625,297.1890869140625,284.9020080566406,1.0,0.5828778743743896,0.4114230573177337,0.4114230573177337,1.0,1.0,-3.116161584854126,0.9545704126358032,2.1615912914276123,0.2531401216983795,0.8520736694335938,0.8520736694335938,0.0,149.04428100585938,157.0,58479.31640625,0.0,2515.72216796875,1.0,279.15753173828125,283.09100341796875,297.2935485839844,301.10858154296875,293.1499938964844,293.1499938964844,279.45001220703125,38936.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910362958908081,1.0,0.0,0.0,3.551826477050781,3.5518500804901123,8.417765116064402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.2724609375,0.0,1448.041259765625,1895.4371337890625,0.0,3499.971923828125,0.8859930634498596,1.0,0.0,3.0,1.0,0.0
17844720,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.905212938785553,0.4421307146549225,0.399652898311615,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.993825614452362,0.5821215510368347,0.5516095757484436,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8878433704376221,0.4181713759899139,0.2938243448734283,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.864558219909668,0.3859983384609222,0.3677568137645721,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7177044749259949,0.2152866572141647,0.9823313355445862,284.9002380371094,284.95001220703125,300.8306884765625,294.2659912109375,298.30718994140625,297.1890869140625,284.9020080566406,1.0,0.5828778743743896,0.4114230573177337,0.4114230573177337,1.0,1.0,-3.116161584854126,0.9545704126358032,2.1615912914276123,0.2531401216983795,0.8520736694335938,0.8520736694335938,0.0,149.04428100585938,157.0,58479.31640625,0.0,2515.72216796875,1.0,279.15753173828125,283.09100341796875,297.2935485839844,301.10858154296875,293.1499938964844,293.1499938964844,279.45001220703125,38936.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910362958908081,1.0,0.0,0.0,3.551826477050781,3.5518500804901123,8.417765116064402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.2724609375,0.0,1448.041259765625,1895.4371337890625,0.0,3499.971923828125,0.8859930634498596,1.0,0.0,3.0,1.0,0.0
17844780,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8989645838737488,0.4416079819202423,0.399017721414566,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9896845817565918,0.5838185548782349,0.5529550313949585,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8831940293312073,0.4196116030216217,0.2947345972061157,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8596218824386597,0.3865217566490173,0.3681764006614685,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.713336706161499,0.2152158319950103,0.982016146183014,285.0021667480469,284.95001220703125,300.8637084960937,294.2466125488281,298.3172607421875,297.1916198730469,285.0011291503906,1.0,0.5850826501846313,0.4107807874679565,0.4107807874679565,1.0,1.0,-3.11822772026062,0.9536378383636476,2.1645898818969727,0.2516748309135437,0.9431728720664978,0.9431728720664978,0.0,152.3424835205078,160.0,57817.7734375,0.0,2537.25146484375,1.0,279.4416809082031,283.2063903808594,297.2238464355469,300.9255065917969,293.1499938964844,293.1499938964844,279.1499938964844,33362.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019894599914552,1.0,0.0,0.0,3.671837091445923,3.671860933303833,8.996220799417642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.2197265625,0.0,1537.7462158203125,1895.4371337890625,0.0,3422.1220703125,0.9083214402198792,1.0,0.0,3.0,1.0,0.0
17844840,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8989645838737488,0.4416079819202423,0.399017721414566,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9896845817565918,0.5838185548782349,0.5529550313949585,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8831940293312073,0.4196116030216217,0.2947345972061157,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8596218824386597,0.3865217566490173,0.3681764006614685,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.713336706161499,0.2152158319950103,0.982016146183014,285.0021667480469,284.95001220703125,300.8637084960937,294.2466125488281,298.3172607421875,297.1916198730469,285.0011291503906,1.0,0.5850826501846313,0.4107807874679565,0.4107807874679565,1.0,1.0,-3.11822772026062,0.9536378383636476,2.1645898818969727,0.2516748309135437,0.9431728720664978,0.9431728720664978,0.0,152.3424835205078,160.0,57817.7734375,0.0,2537.25146484375,1.0,279.4416809082031,283.2063903808594,297.2238464355469,300.9255065917969,293.1499938964844,293.1499938964844,279.1499938964844,33362.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019894599914552,1.0,0.0,0.0,3.671837091445923,3.671860933303833,8.996220799417642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.2197265625,0.0,1537.7462158203125,1895.4371337890625,0.0,3422.1220703125,0.9083214402198792,1.0,0.0,3.0,1.0,0.0
17844900,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8960867524147034,0.4408687651157379,0.3986987769603729,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9877843260765076,0.5843421816825867,0.5537465810775757,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8811191320419312,0.4200115799903869,0.2952163517475128,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8574054837226868,0.386534184217453,0.3684229552745819,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7113127708435059,0.2150570154190063,0.9820588231086732,284.87188720703125,284.95001220703125,300.8794860839844,294.23797607421875,298.320068359375,297.1900634765625,284.8690795898437,1.0,0.5861925482749939,0.4104596674442291,0.4104596674442291,1.0,1.0,-3.1197283267974854,0.953330397605896,2.166398048400879,0.2511032223701477,0.8528128862380981,0.8528128862380981,0.0,153.93612670898438,160.0,58650.75,0.0,2548.62646484375,1.0,279.1972045898437,283.0586853027344,297.2721252441406,301.1327514648437,293.1499938964844,293.1499938964844,279.1499938964844,37799.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908438205718994,1.0,0.0,0.0,3.635477542877197,3.635501623153688,8.818936976240366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.2314453125,0.0,1530.48046875,1895.4371337890625,0.0,3482.104248046875,0.9009899497032166,1.0,0.0,3.0,1.0,0.0
17844960,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8922814130783081,0.4399909675121307,0.3979708552360534,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9851037859916688,0.5847398638725281,0.554182231426239,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8782071471214294,0.4202888011932373,0.2954617440700531,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8544377684593201,0.386420875787735,0.3684026598930359,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7085643410682678,0.2148067355155944,0.9813719987869264,284.9014892578125,284.95001220703125,300.89471435546875,294.23004150390625,298.3218078613281,297.1869812011719,284.90338134765625,1.0,0.5871601700782776,0.4102246761322021,0.4102246761322021,1.0,1.0,-3.118823766708374,0.9523746371269226,2.166449069976806,0.2503769099712372,0.8502787947654724,0.8502787947654724,0.0,155.8298797607422,163.0,58322.859375,0.0,2556.9599609375,1.0,279.1578063964844,283.0892639160156,297.2535400390625,301.0560302734375,293.1499938964844,293.1499938964844,279.45001220703125,39016.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105713367462158,1.0,0.0,0.0,3.54408597946167,3.544109344482422,8.381114184885519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.880859375,0.0,1440.406982421875,1895.4371337890625,0.0,3501.905517578125,0.8843909502029419,1.0,0.0,3.0,1.0,0.0
17845020,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8873543739318848,0.439545214176178,0.3973954021930694,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9818028807640076,0.5866987705230713,0.555855393409729,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8748361468315125,0.4218613803386688,0.2964542210102081,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8507151007652283,0.3869953453540802,0.3688551783561706,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7048659920692444,0.2147804647684097,0.981184422969818,285.0036315917969,284.95001220703125,300.9235534667969,294.2165832519531,298.3326721191406,297.1917724609375,285.00262451171875,1.0,0.5892079472541809,0.4097546935081482,0.4097546935081482,1.0,1.0,-3.121647357940674,0.9521604776382446,2.16948676109314,0.2494178265333175,0.9424211978912354,0.9424211978912354,0.0,158.69329833984375,166.0,57703.65625,0.0,2577.686279296875,1.0,279.441650390625,283.2044677734375,297.1918029785156,300.8832092285156,293.1499938964844,293.1499938964844,279.1499938964844,33321.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901808738708496,1.0,0.0,0.0,3.666376829147339,3.666400671005249,8.96948506579065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.533203125,0.0,1531.333251953125,1895.4371337890625,0.0,3420.438720703125,0.9070751070976256,1.0,0.0,3.0,1.0,0.0
17845080,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8873543739318848,0.439545214176178,0.3973954021930694,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9818028807640076,0.5866987705230713,0.555855393409729,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8748361468315125,0.4218613803386688,0.2964542210102081,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8507151007652283,0.3869953453540802,0.3688551783561706,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7048659920692444,0.2147804647684097,0.981184422969818,285.0036315917969,284.95001220703125,300.9235534667969,294.2165832519531,298.3326721191406,297.1917724609375,285.00262451171875,1.0,0.5892079472541809,0.4097546935081482,0.4097546935081482,1.0,1.0,-3.121647357940674,0.9521604776382446,2.16948676109314,0.2494178265333175,0.9424211978912354,0.9424211978912354,0.0,158.69329833984375,166.0,57703.65625,0.0,2577.686279296875,1.0,279.441650390625,283.2044677734375,297.1918029785156,300.8832092285156,293.1499938964844,293.1499938964844,279.1499938964844,33321.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901808738708496,1.0,0.0,0.0,3.666376829147339,3.666400671005249,8.96948506579065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.533203125,0.0,1531.333251953125,1895.4371337890625,0.0,3420.438720703125,0.9070751070976256,1.0,0.0,3.0,1.0,0.0
17845140,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8815218210220337,0.4379890263080597,0.3963972926139831,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9775824546813964,0.587679386138916,0.5571631193161011,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.870689868927002,0.4226493537425995,0.2972544729709625,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8463315963745117,0.3869320750236511,0.3691112399101257,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.700563907623291,0.2144023478031158,0.9806536436080932,284.9029541015625,284.95001220703125,300.95001220703125,294.2065124511719,298.33660888671875,297.1878662109375,284.9046630859375,1.0,0.5912176966667175,0.4092847108840942,0.4092847108840942,1.0,1.0,-3.1226589679718018,0.9512849450111388,2.1713738441467285,0.2483660280704498,0.8505707383155823,0.8505707383155823,0.0,161.9825439453125,169.0,58249.34375,0.0,2597.17626953125,1.0,279.1576232910156,283.0870056152344,297.2293701171875,301.0242004394531,293.1499938964844,293.1499938964844,279.45001220703125,38929.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102948904037476,1.0,0.0,0.0,3.541642189025879,3.54166579246521,8.369561328436248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.5986328125,0.0,1437.1888427734375,1895.4371337890625,0.0,3499.34033203125,0.8837857842445374,1.0,0.0,3.0,1.0,0.0
17845200,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8815218210220337,0.4379890263080597,0.3963972926139831,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9775824546813964,0.587679386138916,0.5571631193161011,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.870689868927002,0.4226493537425995,0.2972544729709625,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8463315963745117,0.3869320750236511,0.3691112399101257,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.700563907623291,0.2144023478031158,0.9806536436080932,284.9029541015625,284.95001220703125,300.95001220703125,294.2065124511719,298.33660888671875,297.1878662109375,284.9046630859375,1.0,0.5912176966667175,0.4092847108840942,0.4092847108840942,1.0,1.0,-3.1226589679718018,0.9512849450111388,2.1713738441467285,0.2483660280704498,0.8505707383155823,0.8505707383155823,0.0,161.9825439453125,169.0,58249.34375,0.0,2597.17626953125,1.0,279.1576232910156,283.0870056152344,297.2293701171875,301.0242004394531,293.1499938964844,293.1499938964844,279.45001220703125,38929.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102948904037476,1.0,0.0,0.0,3.541642189025879,3.54166579246521,8.369561328436248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.5986328125,0.0,1437.1888427734375,1895.4371337890625,0.0,3499.34033203125,0.8837857842445374,1.0,0.0,3.0,1.0,0.0
17845260,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8872981071472168,0.4416522681713104,0.3985430598258972,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9839258193969728,0.5938694477081299,0.5617467761039734,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8779322504997253,0.4285691082477569,0.3004822134971618,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8526504039764404,0.3919045627117157,0.3725979328155517,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.707768440246582,0.219072625041008,0.9957701563835144,285.0304870605469,284.95001220703125,300.9741516113281,294.1976013183594,298.3768310546875,297.2340393066406,285.03045654296875,1.0,0.5951299667358398,0.4088137447834015,0.4088137447834015,1.0,1.0,-3.1569480895996094,0.962321639060974,2.194626569747925,0.2511051893234253,0.96749746799469,0.96749746799469,0.0,160.70001220703125,172.0,58233.9765625,0.0,2657.729248046875,1.0,279.4416809082031,283.2169189453125,297.1778564453125,300.8856201171875,293.1499938964844,293.1499938964844,279.1499938964844,32482.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022926688194276,1.0,0.0,0.0,3.687561511993408,3.6875853538513184,9.073437468032352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.35546875,0.0,1548.77001953125,1895.4371337890625,0.0,3424.946044921875,0.9114298224449158,1.0,0.0,3.0,1.0,0.0
17845320,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8872981071472168,0.4416522681713104,0.3985430598258972,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9839258193969728,0.5938694477081299,0.5617467761039734,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8779322504997253,0.4285691082477569,0.3004822134971618,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8526504039764404,0.3919045627117157,0.3725979328155517,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.707768440246582,0.219072625041008,0.9957701563835144,285.0304870605469,284.95001220703125,300.9741516113281,294.1976013183594,298.3768310546875,297.2340393066406,285.03045654296875,1.0,0.5951299667358398,0.4088137447834015,0.4088137447834015,1.0,1.0,-3.1569480895996094,0.962321639060974,2.194626569747925,0.2511051893234253,0.96749746799469,0.96749746799469,0.0,160.70001220703125,172.0,58233.9765625,0.0,2657.729248046875,1.0,279.4416809082031,283.2169189453125,297.1778564453125,300.8856201171875,293.1499938964844,293.1499938964844,279.1499938964844,32482.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022926688194276,1.0,0.0,0.0,3.687561511993408,3.6875853538513184,9.073437468032352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.35546875,0.0,1548.77001953125,1895.4371337890625,0.0,3424.946044921875,0.9114298224449158,1.0,0.0,3.0,1.0,0.0
17845380,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8872208595275879,0.4420793652534485,0.3996106386184692,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9849478602409364,0.5970986485481262,0.5654568076133728,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8796776533126831,0.431702047586441,0.3031303286552429,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8539667129516602,0.3943131566047668,0.3754712343215942,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7105000615119934,0.2216690331697464,1.0098446607589722,284.9165344238281,284.95001220703125,300.9961853027344,294.1873779296875,298.3936767578125,297.2483215332031,284.9183959960937,1.0,0.5999476313591003,0.4083427786827087,0.4083427786827087,1.0,1.0,-3.186277151107788,0.9714940786361694,2.214783191680908,0.2539573907852173,0.8832398653030396,0.8832398653030396,0.0,162.4940185546875,175.0,59604.37109375,0.0,2726.085693359375,1.0,279.15692138671875,283.0736389160156,297.2294311523437,301.0971069335937,293.1499938964844,293.1499938964844,279.45001220703125,37413.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914620280265808,1.0,0.0,0.0,3.636032819747925,3.636056900024414,8.821630217425991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.5830078125,0.0,1528.219970703125,1895.4371337890625,0.0,3539.4306640625,0.9033234715461732,1.0,0.0,3.0,1.0,0.0
17845440,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8872208595275879,0.4420793652534485,0.3996106386184692,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9849478602409364,0.5970986485481262,0.5654568076133728,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8796776533126831,0.431702047586441,0.3031303286552429,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8539667129516602,0.3943131566047668,0.3754712343215942,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7105000615119934,0.2216690331697464,1.0098446607589722,284.9165344238281,284.95001220703125,300.9961853027344,294.1873779296875,298.3936767578125,297.2483215332031,284.9183959960937,1.0,0.5999476313591003,0.4083427786827087,0.4083427786827087,1.0,1.0,-3.186277151107788,0.9714940786361694,2.214783191680908,0.2539573907852173,0.8832398653030396,0.8832398653030396,0.0,162.4940185546875,175.0,59604.37109375,0.0,2726.085693359375,1.0,279.15692138671875,283.0736389160156,297.2294311523437,301.0971069335937,293.1499938964844,293.1499938964844,279.45001220703125,37413.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914620280265808,1.0,0.0,0.0,3.636032819747925,3.636056900024414,8.821630217425991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.5830078125,0.0,1528.219970703125,1895.4371337890625,0.0,3539.4306640625,0.9033234715461732,1.0,0.0,3.0,1.0,0.0
17845500,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8853350877761841,0.4424157738685608,0.399745911359787,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9838061332702636,0.5987310409545898,0.5668600797653198,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.878703773021698,0.4332447350025177,0.3041319549083709,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8528590202331543,0.3953686058521271,0.376433402299881,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7100511193275452,0.2226680815219879,1.014612913131714,285.0384826660156,284.95001220703125,301.0064697265625,294.1817932128906,298.4006652832031,297.2540588378906,285.0414733886719,1.0,0.602195143699646,0.4081073105335235,0.4081073105335235,1.0,1.0,-3.19622015953064,0.9744001030921936,2.221820116043091,0.2545979917049408,0.9733850955963136,0.9733850955963136,0.0,164.17752075195312,175.0,58987.60546875,0.0,2755.388671875,1.0,279.4020080566406,283.2073669433594,297.1689453125,300.8962097167969,293.1499938964844,293.1499938964844,279.45001220703125,33289.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104149341583252,1.0,0.0,0.0,3.69782829284668,3.697852373123169,9.124031521423604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.984375,0.0,1566.488037109375,1895.4371337890625,0.0,3500.4541015625,0.9157129526138306,1.0,0.0,3.0,1.0,0.0
17845560,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8840078711509705,0.4428459405899048,0.4001874923706054,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9830783009529114,0.6004310250282288,0.5685162544250488,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8781973123550415,0.4348481297492981,0.3052887618541717,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8521326184272766,0.3964437544345855,0.3775129914283752,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7098201513290405,0.2236026227474212,1.0192371606826782,285.0316162109375,284.95001220703125,301.0162048339844,294.1759033203125,298.4068298339844,297.2601623535156,285.0301208496094,1.0,0.6044602990150452,0.4075499475002289,0.4075499475002289,1.0,1.0,-3.206992149353028,0.9767830967903136,2.2302091121673584,0.254545509815216,0.9983320236206056,0.9983320236206056,0.0,165.70481872558594,178.0,59330.54296875,0.0,2785.702880859375,1.0,279.4430847167969,283.19586181640625,297.1700439453125,300.9570007324219,293.1499938964844,293.1499938964844,279.1499938964844,32456.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099035859107972,1.0,0.0,0.0,3.781142950057984,3.78116774559021,9.539804750602343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4677734375,0.0,1656.5587158203125,1895.4371337890625,0.0,3495.708984375,0.9322453141212464,1.0,0.0,3.0,1.0,0.0
17845620,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8786137104034424,0.4420848190784454,0.4000369906425476,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.979158103466034,0.6022839546203613,0.5707986950874329,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8745975494384766,0.4367410838603973,0.3069620728492737,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8483254909515381,0.3974455595016479,0.3789104223251343,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7069903016090393,0.2245831042528152,1.0255168676376345,284.89678955078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4079284667969,297.2578125,284.8987731933594,1.0,0.608517050743103,0.4064352810382843,0.4064352810382843,1.0,1.0,-3.2208120822906494,0.978661060333252,2.242151021957397,0.2534408867359161,0.8921529650688171,0.8921529650688171,0.0,169.8209228515625,181.0,60394.15234375,0.0,2836.716796875,1.0,279.1562805175781,283.0401916503906,297.2051696777344,301.1317443847656,293.1499938964844,293.1499938964844,279.45001220703125,37976.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221465587615968,1.0,0.0,0.0,3.7144601345062256,3.7144851684570312,9.206290769725456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.810546875,0.0,1621.126220703125,1895.4371337890625,0.0,3608.954833984375,0.9210342168807985,1.0,0.0,3.0,1.0,0.0
17845680,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8786137104034424,0.4420848190784454,0.4000369906425476,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.979158103466034,0.6022839546203613,0.5707986950874329,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8745975494384766,0.4367410838603973,0.3069620728492737,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8483254909515381,0.3974455595016479,0.3789104223251343,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7069903016090393,0.2245831042528152,1.0255168676376345,284.89678955078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4079284667969,297.2578125,284.8987731933594,1.0,0.608517050743103,0.4064352810382843,0.4064352810382843,1.0,1.0,-3.2208120822906494,0.978661060333252,2.242151021957397,0.2534408867359161,0.8921529650688171,0.8921529650688171,0.0,169.8209228515625,181.0,60394.15234375,0.0,2836.716796875,1.0,279.1562805175781,283.0401916503906,297.2051696777344,301.1317443847656,293.1499938964844,293.1499938964844,279.45001220703125,37976.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221465587615968,1.0,0.0,0.0,3.7144601345062256,3.7144851684570312,9.206290769725456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.810546875,0.0,1621.126220703125,1895.4371337890625,0.0,3608.954833984375,0.9210342168807985,1.0,0.0,3.0,1.0,0.0
17845740,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8756461143493652,0.4421927332878113,0.3998770117759704,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9769080877304076,0.6037355065345764,0.5719355344772339,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8725922703742981,0.4381694495677948,0.3078153729438782,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8461728096008301,0.3982321619987488,0.3795313835144043,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7052143216133118,0.2251515984535217,1.0280072689056396,285.0286560058594,284.95001220703125,301.0434265136719,294.1556091308594,298.41033935546875,297.25958251953125,285.0298767089844,1.0,0.6105296611785889,0.405811071395874,0.405811071395874,1.0,1.0,-3.226747751235962,0.9790727496147156,2.2476749420166016,0.2524167001247406,0.986424684524536,0.986424684524536,0.0,172.0394744873047,181.0,59614.70703125,0.0,2861.2470703125,1.0,279.4131774902344,283.18505859375,297.1358642578125,300.91412353515625,293.1499938964844,293.1499938964844,279.45001220703125,33594.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167810678482056,1.0,0.0,0.0,3.7732205390930176,3.773245334625244,9.49987054355006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.9482421875,0.0,1656.0235595703125,1895.4371337890625,0.0,3559.422607421875,0.9325138926506042,1.0,0.0,3.0,1.0,0.0
17845800,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8742968440055847,0.4424299299716949,0.4001230597496032,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9760015606880188,0.6050222516059875,0.5731711387634277,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8719248175621033,0.4394323229789734,0.3087103962898254,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8452863693237305,0.3989690840244293,0.3802487552165985,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.704516589641571,0.2256568521261215,1.0304417610168457,285.0209350585937,284.95001220703125,301.0502624511719,294.1493835449219,298.4132385253906,297.262451171875,285.0196838378906,1.0,0.6121542453765869,0.4053206145763397,0.4053206145763397,1.0,1.0,-3.233393907546997,0.98008793592453,2.2533059120178223,0.2518946230411529,1.0,1.0,0.0,173.40037536621094,184.0,59810.40234375,0.0,2882.607421875,1.0,279.4436950683594,283.1756286621094,297.13671875,300.9589538574219,293.1499938964844,293.1499938964844,279.1499938964844,33125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159053564071656,1.0,0.0,0.0,3.8322737216949454,3.832298994064331,9.799554163691937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.490234375,0.0,1722.98486328125,1895.4371337890625,0.0,3551.32373046875,0.944169580936432,1.0,0.0,3.0,1.0,0.0
17845860,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8693732023239136,0.4415402412414551,0.3998013734817505,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9721628427505492,0.6066123247146606,0.5751416087150574,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8687039613723755,0.4411908686161041,0.3102430403232574,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8417816758155823,0.3997284770011902,0.3813454806804657,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7014822959899902,0.2261904776096344,1.034313440322876,284.8924560546875,284.95001220703125,301.0643920898437,294.1343688964844,298.4118347167969,297.2572631835937,284.8942565917969,1.0,0.6155135631561279,0.4045192003250122,0.4045192003250122,1.0,1.0,-3.243204116821289,0.981326937675476,2.2618770599365234,0.2510010004043579,0.895365297794342,0.895365297794342,0.0,177.2323760986328,187.0,60743.40625,0.0,2924.3662109375,1.0,279.15692138671875,283.02734375,297.16845703125,301.1181335449219,293.1499938964844,293.1499938964844,279.45001220703125,38331.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265993237495422,1.0,0.0,0.0,3.748867988586426,3.7488932609558105,9.377640139973664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.4150390625,0.0,1663.8880615234375,1895.4371337890625,0.0,3649.931884765625,0.9290473461151124,1.0,0.0,3.0,1.0,0.0
17845920,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8693732023239136,0.4415402412414551,0.3998013734817505,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9721628427505492,0.6066123247146606,0.5751416087150574,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8687039613723755,0.4411908686161041,0.3102430403232574,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8417816758155823,0.3997284770011902,0.3813454806804657,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7014822959899902,0.2261904776096344,1.034313440322876,284.8924560546875,284.95001220703125,301.0643920898437,294.1343688964844,298.4118347167969,297.2572631835937,284.8942565917969,1.0,0.6155135631561279,0.4045192003250122,0.4045192003250122,1.0,1.0,-3.243204116821289,0.981326937675476,2.2618770599365234,0.2510010004043579,0.895365297794342,0.895365297794342,0.0,177.2323760986328,187.0,60743.40625,0.0,2924.3662109375,1.0,279.15692138671875,283.02734375,297.16845703125,301.1181335449219,293.1499938964844,293.1499938964844,279.45001220703125,38331.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265993237495422,1.0,0.0,0.0,3.748867988586426,3.7488932609558105,9.377640139973664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.4150390625,0.0,1663.8880615234375,1895.4371337890625,0.0,3649.931884765625,0.9290473461151124,1.0,0.0,3.0,1.0,0.0
17845980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8658133745193481,0.4418675005435943,0.3998491466045379,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9694918990135192,0.6092378497123718,0.5773748159408569,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8667221069335938,0.4438904523849487,0.3119734525680542,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8393480777740479,0.4011746644973755,0.3825724720954895,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6992844939231873,0.2270390689373016,1.0379745960235596,285.0210876464844,284.95001220703125,301.0766906738281,294.1182556152344,298.4163513183594,297.2611694335937,285.02008056640625,1.0,0.6186640858650208,0.4037177860736847,0.4037177860736847,1.0,1.0,-3.253895998001098,0.9829024076461792,2.27099347114563,0.2499997615814209,1.0,1.0,0.0,180.4011383056641,190.0,60056.77734375,0.0,2964.56884765625,1.0,279.44390869140625,283.16864013671875,297.1009826660156,300.939453125,293.1499938964844,293.1499938964844,279.1499938964844,33464.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919474482536316,1.0,0.0,0.0,3.855008840560913,3.855034351348877,9.916171848090016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.521484375,0.0,1753.401611328125,1895.4371337890625,0.0,3584.307861328125,0.9494670629501344,1.0,0.0,3.0,1.0,0.0
17846040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8658133745193481,0.4418675005435943,0.3998491466045379,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9694918990135192,0.6092378497123718,0.5773748159408569,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8667221069335938,0.4438904523849487,0.3119734525680542,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8393480777740479,0.4011746644973755,0.3825724720954895,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6992844939231873,0.2270390689373016,1.0379745960235596,285.0210876464844,284.95001220703125,301.0766906738281,294.1182556152344,298.4163513183594,297.2611694335937,285.02008056640625,1.0,0.6186640858650208,0.4037177860736847,0.4037177860736847,1.0,1.0,-3.253895998001098,0.9829024076461792,2.27099347114563,0.2499997615814209,1.0,1.0,0.0,180.4011383056641,190.0,60056.77734375,0.0,2964.56884765625,1.0,279.44390869140625,283.16864013671875,297.1009826660156,300.939453125,293.1499938964844,293.1499938964844,279.1499938964844,33464.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919474482536316,1.0,0.0,0.0,3.855008840560913,3.855034351348877,9.916171848090016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.521484375,0.0,1753.401611328125,1895.4371337890625,0.0,3584.307861328125,0.9494670629501344,1.0,0.0,3.0,1.0,0.0
