time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8642167448997498,0.4415557384490967,0.3999311923980713,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9683147072792052,0.6101294159889221,0.5785584449768066,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8659133911132812,0.4448991119861603,0.3128961622714996,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8383069634437561,0.4016451835632324,0.3832629024982452,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6983503103256226,0.2273206859827041,1.0400354862213137,284.8824462890625,284.95001220703125,301.0821228027344,294.1097717285156,298.4160461425781,297.2597961425781,284.8782043457031,1.0,0.6202679872512817,0.4033170938491821,0.4033170938491821,1.0,1.0,-3.2598423957824707,0.9838863611221312,2.27595591545105,0.2496937960386276,0.9156745672225952,0.9156745672225952,0.0,181.944564819336,190.0,61176.19921875,0.0,2985.804931640625,1.0,279.1937561035156,283.0082092285156,297.14996337890625,301.1601257324219,293.1499938964844,293.1499938964844,279.1499938964844,36596.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926574170589447,1.0,0.0,0.0,3.842681169509888,3.8427071571350098,9.852852826952585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.6005859375,0.0,1762.9847412109375,1895.4371337890625,0.0,3649.70068359375,0.9471760392189026,1.0,0.0,3.0,1.0,0.0
17846160,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8616182804107666,0.4409832954406738,0.3995270729064941,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.966110110282898,0.6107462644577026,0.5792618989944458,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8641653656959534,0.4456832706928253,0.313523530960083,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8364371657371521,0.401904433965683,0.383628100156784,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6966159343719482,0.227445900440216,1.0411522388458252,284.8915405273437,284.95001220703125,301.0871276855469,294.1010437011719,298.4136047363281,297.2557067871094,284.8935852050781,1.0,0.6216996908187866,0.4029272198677063,0.4029272198677063,1.0,1.0,-3.262742280960083,0.9838272929191588,2.27891492843628,0.2489966452121734,0.898830771446228,0.898830771446228,0.0,183.90164184570312,193.0,60974.9296875,0.0,3002.897216796875,1.0,279.1563720703125,283.0195617675781,297.13311767578125,301.0974426269531,293.1499938964844,293.1499938964844,279.45001220703125,38425.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296725392341614,1.0,0.0,0.0,3.7698822021484375,3.769907951354981,9.483067628934804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.671875,0.0,1689.42236328125,1895.4371337890625,0.0,3678.139404296875,0.9338014721870422,1.0,0.0,3.0,1.0,0.0
17846220,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8585219979286194,0.4413052797317505,0.3995555937290191,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9637287855148317,0.6132941842079163,0.5814048647880554,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8626072406768799,0.4484237730503082,0.3152706623077392,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8343761563301086,0.4033289849758148,0.384820282459259,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.694652795791626,0.2282091826200485,1.0443446636199951,285.0238647460937,284.95001220703125,301.0958251953125,294.0827941894531,298.4170837402344,297.2597045898437,285.0231018066406,1.0,0.6246278285980225,0.4021474421024322,0.4021474421024322,1.0,1.0,-3.272716760635376,0.9851797223091124,2.287537097930908,0.2479216158390045,1.0,1.0,0.0,186.8617553710937,196.0,60229.03125,0.0,3040.85205078125,1.0,279.4440002441406,283.1651916503906,297.0643005371094,300.914306640625,293.1499938964844,293.1499938964844,279.1499938964844,33703.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223066568374634,1.0,0.0,0.0,3.869340181350708,3.869365930557251,9.990036460294505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.9814453125,0.0,1772.9453125,1895.4371337890625,0.0,3610.43017578125,0.9528048634529114,1.0,0.0,3.0,1.0,0.0
17846280,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8585219979286194,0.4413052797317505,0.3995555937290191,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9637287855148317,0.6132941842079163,0.5814048647880554,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8626072406768799,0.4484237730503082,0.3152706623077392,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8343761563301086,0.4033289849758148,0.384820282459259,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.694652795791626,0.2282091826200485,1.0443446636199951,285.0238647460937,284.95001220703125,301.0958251953125,294.0827941894531,298.4170837402344,297.2597045898437,285.0231018066406,1.0,0.6246278285980225,0.4021474421024322,0.4021474421024322,1.0,1.0,-3.272716760635376,0.9851797223091124,2.287537097930908,0.2479216158390045,1.0,1.0,0.0,186.8617553710937,196.0,60229.03125,0.0,3040.85205078125,1.0,279.4440002441406,283.1651916503906,297.0643005371094,300.914306640625,293.1499938964844,293.1499938964844,279.1499938964844,33703.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223066568374634,1.0,0.0,0.0,3.869340181350708,3.869365930557251,9.990036460294505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.9814453125,0.0,1772.9453125,1895.4371337890625,0.0,3610.43017578125,0.9528048634529114,1.0,0.0,3.0,1.0,0.0
17846340,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8547386527061462,0.4404201507568359,0.3992291688919067,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9605559706687928,0.6147215962409973,0.5832156538963318,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8604120016098022,0.4502513408660888,0.3168435990810394,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8317796587944031,0.4040385782718658,0.3858542144298553,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.692194938659668,0.2285512536764145,1.0472004413604736,284.89227294921875,284.95001220703125,301.102783203125,294.06353759765625,298.4131774902344,297.2541198730469,284.8939208984375,1.0,0.6275106072425842,0.4013676941394806,0.4013676941394806,1.0,1.0,-3.281080722808838,0.9859394431114196,2.295141220092773,0.2468563467264175,0.9030099511146544,0.9030099511146544,0.0,190.2285614013672,199.0,61171.00390625,0.0,3077.783447265625,1.0,279.1567687988281,283.01336669921875,297.0946350097656,301.0710144042969,293.1499938964844,293.1499938964844,278.8500061035156,38350.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323689937591552,1.0,0.0,0.0,3.788697481155396,3.7887232303619385,9.577962600815226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.576171875,0.0,1711.2725830078125,1895.4371337890625,0.0,3702.836181640625,0.9378772974014282,1.0,0.0,3.0,1.0,0.0
17846400,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8547386527061462,0.4404201507568359,0.3992291688919067,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9605559706687928,0.6147215962409973,0.5832156538963318,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8604120016098022,0.4502513408660888,0.3168435990810394,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8317796587944031,0.4040385782718658,0.3858542144298553,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.692194938659668,0.2285512536764145,1.0472004413604736,284.89227294921875,284.95001220703125,301.102783203125,294.06353759765625,298.4131774902344,297.2541198730469,284.8939208984375,1.0,0.6275106072425842,0.4013676941394806,0.4013676941394806,1.0,1.0,-3.281080722808838,0.9859394431114196,2.295141220092773,0.2468563467264175,0.9030099511146544,0.9030099511146544,0.0,190.2285614013672,199.0,61171.00390625,0.0,3077.783447265625,1.0,279.1567687988281,283.01336669921875,297.0946350097656,301.0710144042969,293.1499938964844,293.1499938964844,278.8500061035156,38350.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323689937591552,1.0,0.0,0.0,3.788697481155396,3.7887232303619385,9.577962600815226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.576171875,0.0,1711.2725830078125,1895.4371337890625,0.0,3702.836181640625,0.9378772974014282,1.0,0.0,3.0,1.0,0.0
17846460,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8502522706985474,0.4395028352737427,0.3984156847000122,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9564594626426696,0.6159629225730896,0.5844253897666931,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8574984073638916,0.4519824981689453,0.3180769085884094,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8285098075866699,0.4045827686786651,0.3864450752735138,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6889885067939758,0.2286943793296814,1.04843008518219,284.88507080078125,284.95001220703125,301.1080627441406,294.0433044433594,298.407958984375,297.2475280761719,284.8865661621094,1.0,0.6300062537193298,0.4006119072437286,0.4006119072437286,1.0,1.0,-3.2852277755737305,0.9852892160415648,2.299938678741455,0.2451788038015365,0.8334267139434814,0.8334267139434814,0.0,193.85748291015625,202.0,61186.375,0.0,3107.160888671875,1.0,278.8582458496094,282.9825744628906,297.0604858398437,301.0541076660156,293.1499938964844,293.1499938964844,279.1499938964844,40984.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386020302772522,1.0,0.0,0.0,3.543873786926269,3.54389762878418,8.380111466976814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.3251953125,0.0,1454.484619140625,1895.4371337890625,0.0,3759.7255859375,0.8862027525901794,1.0,0.0,3.0,1.0,0.0
17846520,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8502522706985474,0.4395028352737427,0.3984156847000122,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9564594626426696,0.6159629225730896,0.5844253897666931,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8574984073638916,0.4519824981689453,0.3180769085884094,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8285098075866699,0.4045827686786651,0.3864450752735138,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6889885067939758,0.2286943793296814,1.04843008518219,284.88507080078125,284.95001220703125,301.1080627441406,294.0433044433594,298.407958984375,297.2475280761719,284.8865661621094,1.0,0.6300062537193298,0.4006119072437286,0.4006119072437286,1.0,1.0,-3.2852277755737305,0.9852892160415648,2.299938678741455,0.2451788038015365,0.8334267139434814,0.8334267139434814,0.0,193.85748291015625,202.0,61186.375,0.0,3107.160888671875,1.0,278.8582458496094,282.9825744628906,297.0604858398437,301.0541076660156,293.1499938964844,293.1499938964844,279.1499938964844,40984.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386020302772522,1.0,0.0,0.0,3.543873786926269,3.54389762878418,8.380111466976814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.3251953125,0.0,1454.484619140625,1895.4371337890625,0.0,3759.7255859375,0.8862027525901794,1.0,0.0,3.0,1.0,0.0
17846580,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8483155965805054,0.4400758147239685,0.3987607359886169,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.955072283744812,0.6185917854309082,0.5867103934288025,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8569827079772949,0.4549581110477447,0.3200294971466064,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8273571729660034,0.4061485528945923,0.3877900540828705,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6877626776695251,0.2294518500566482,1.051538348197937,285.000244140625,284.95001220703125,301.1116943359375,294.0221252441406,298.411865234375,297.2541809082031,285.0,1.0,0.6327454447746277,0.3998561203479767,0.3998561203479767,1.0,1.0,-3.2960846424102783,0.9869741797447203,2.309110403060913,0.2442431151866912,0.9281833171844482,0.9281833171844482,0.0,196.2943878173828,190.0,60550.51953125,0.0,3144.651123046875,1.0,279.1415710449219,283.1120300292969,296.9914245605469,300.8599853515625,293.1499938964844,293.1499938964844,278.8500061035156,33962.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928389310836792,1.0,0.0,0.0,3.645033121109009,3.64505672454834,8.865357017384667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.9375,0.0,1512.425537109375,1895.4371337890625,0.0,3666.36865234375,0.902882754802704,1.0,0.0,3.0,1.0,0.0
17846640,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8483155965805054,0.4400758147239685,0.3987607359886169,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.955072283744812,0.6185917854309082,0.5867103934288025,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8569827079772949,0.4549581110477447,0.3200294971466064,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8273571729660034,0.4061485528945923,0.3877900540828705,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6877626776695251,0.2294518500566482,1.051538348197937,285.000244140625,284.95001220703125,301.1116943359375,294.0221252441406,298.411865234375,297.2541809082031,285.0,1.0,0.6327454447746277,0.3998561203479767,0.3998561203479767,1.0,1.0,-3.2960846424102783,0.9869741797447203,2.309110403060913,0.2442431151866912,0.9281833171844482,0.9281833171844482,0.0,196.2943878173828,190.0,60550.51953125,0.0,3144.651123046875,1.0,279.1415710449219,283.1120300292969,296.9914245605469,300.8599853515625,293.1499938964844,293.1499938964844,278.8500061035156,33962.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928389310836792,1.0,0.0,0.0,3.645033121109009,3.64505672454834,8.865357017384667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.9375,0.0,1512.425537109375,1895.4371337890625,0.0,3666.36865234375,0.902882754802704,1.0,0.0,3.0,1.0,0.0
17846700,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8499303460121155,0.4398298263549804,0.3987739682197571,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9576644897460938,0.6194294095039368,0.5877176523208618,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8594215512275696,0.4560502469539642,0.3209193050861358,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8292664289474487,0.4066491723060608,0.3883872330188751,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6895058155059814,0.2296876907348632,1.0528217554092407,284.8807678222656,284.95001220703125,301.1129150390625,294.0111999511719,298.4106140136719,297.2533569335937,284.8797912597656,1.0,0.6323652267456055,0.3994782269001007,0.3994782269001007,1.0,1.0,-3.3006527423858643,0.9875016808509828,2.3131511211395264,0.2438183724880218,0.8456610441207886,0.8456610441207886,0.0,195.0291290283203,190.0,61386.234375,0.0,3147.57763671875,1.0,278.8984069824219,282.97515869140625,297.0391540527344,301.0686340332031,293.1499938964844,293.1499938964844,278.8500061035156,38270.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343170523643494,1.0,0.0,0.0,3.601959228515625,3.6019833087921143,8.657069656692329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.298828125,0.0,1497.1409912109375,1895.4371337890625,0.0,3720.647216796875,0.8939075469970703,1.0,0.0,3.0,1.0,0.0
17846760,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8522862195968628,0.4394645690917969,0.3983375132083893,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9612264037132264,0.6201198101043701,0.5882657766342163,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8627045750617981,0.4570367634296417,0.3215237557888031,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8319435119628906,0.4070330858230591,0.3886598646640777,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6919513940811157,0.2298388928174972,1.0531065464019775,284.9129638671875,284.95001220703125,301.11376953125,294.0000305175781,298.4080505371094,297.2509460449219,284.9141540527344,1.0,0.6312243938446045,0.3991030752658844,0.3991030752658844,1.0,1.0,-3.302186965942383,0.9869837164878844,2.315203189849853,0.2429504245519638,0.8492267727851868,0.8492267727851868,0.0,192.72235107421875,178.0,61141.78125,0.0,3137.9599609375,1.0,278.8581237792969,283.0037841796875,297.0211181640625,300.9974670410156,293.1499938964844,293.1499938964844,279.1499938964844,38695.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363728165626526,1.0,0.0,0.0,3.5242981910705566,3.5243215560913086,8.287786954497278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.2392578125,0.0,1417.2408447265625,1895.4371337890625,0.0,3739.412841796875,0.879768967628479,1.0,0.0,3.0,1.0,0.0
17846820,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8618721961975098,0.4398843050003052,0.3981655240058899,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9732624888420104,0.6225444078445435,0.5899779200553894,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8742337822914124,0.4599637687206268,0.3231542110443115,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8416340351104736,0.4085414111614227,0.3895784318447113,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.700823962688446,0.230600044131279,1.054429054260254,285.0052185058594,284.95001220703125,301.1142578125,293.97705078125,298.4098815917969,297.2563171386719,285.0042419433594,1.0,0.6277201771736145,0.3983527421951294,0.3983527421951294,1.0,1.0,-3.308687925338745,0.9871436357498168,2.3215444087982178,0.2414871901273727,0.9384673833847046,0.9384673833847046,0.0,184.86734008789065,166.0,60598.65625,0.0,3107.943603515625,1.0,279.1415100097656,283.1116027832031,296.9573059082031,300.8289794921875,293.1499938964844,293.1499938964844,278.8500061035156,33269.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288321137428284,1.0,0.0,0.0,3.6493172645568848,3.649340867996216,8.886210025593755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.384765625,0.0,1511.9827880859375,1895.4371337890625,0.0,3670.431640625,0.9032189846038818,1.0,0.0,3.0,1.0,0.0
17846880,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8618721961975098,0.4398843050003052,0.3981655240058899,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9732624888420104,0.6225444078445435,0.5899779200553894,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8742337822914124,0.4599637687206268,0.3231542110443115,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8416340351104736,0.4085414111614227,0.3895784318447113,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.700823962688446,0.230600044131279,1.054429054260254,285.0052185058594,284.95001220703125,301.1142578125,293.97705078125,298.4098815917969,297.2563171386719,285.0042419433594,1.0,0.6277201771736145,0.3983527421951294,0.3983527421951294,1.0,1.0,-3.308687925338745,0.9871436357498168,2.3215444087982178,0.2414871901273727,0.9384673833847046,0.9384673833847046,0.0,184.86734008789065,166.0,60598.65625,0.0,3107.943603515625,1.0,279.1415100097656,283.1116027832031,296.9573059082031,300.8289794921875,293.1499938964844,293.1499938964844,278.8500061035156,33269.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288321137428284,1.0,0.0,0.0,3.6493172645568848,3.649340867996216,8.886210025593755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.384765625,0.0,1511.9827880859375,1895.4371337890625,0.0,3670.431640625,0.9032189846038818,1.0,0.0,3.0,1.0,0.0
17846940,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8695717453956604,0.4394497573375702,0.397870659828186,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.981885552406311,0.6234331727027893,0.590893030166626,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8832964897155762,0.4612949192523956,0.3240993916988373,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8493714928627014,0.4090905487537384,0.3900738358497619,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7077953219413757,0.2308685332536697,1.055103421211243,284.88006591796875,284.95001220703125,301.1138000488281,293.9618835449219,298.4065246582031,297.2537536621094,284.8832397460937,1.0,0.6248729228973389,0.3978725373744964,0.3978725373744964,1.0,1.0,-3.311985731124878,0.9869326949119568,2.3250529766082764,0.2405830919742584,0.8460389971733093,0.8460389971733093,0.0,178.9568328857422,166.0,61317.3359375,0.0,3081.77294921875,1.0,278.8785095214844,282.97271728515625,297.0010681152344,301.0188293457031,293.1499938964844,293.1499938964844,278.8500061035156,39048.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368319511413574,1.0,0.0,0.0,3.575817584991455,3.575841426849365,8.531865205441136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3642578125,0.0,1474.5406494140625,1895.4371337890625,0.0,3743.59912109375,0.8896577954292297,1.0,0.0,3.0,1.0,0.0
17847000,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8739563226699829,0.4392070472240448,0.3974591493606567,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.986486792564392,0.6239079833030701,0.5911495685577393,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8884890675544739,0.4620388448238373,0.3244756460189819,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8538385033607483,0.4093658924102783,0.3901704549789428,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7116658687591553,0.2309865355491638,1.05495023727417,284.90771484375,284.95001220703125,301.11328125,293.9532165527344,298.4042663574219,297.25201416015625,284.9089050292969,1.0,0.6230378746986389,0.3976024389266968,0.3976024389266968,1.0,1.0,-3.312183856964112,0.9862422347068788,2.325941801071167,0.2398189604282379,0.8514214158058167,0.8514214158058167,0.0,175.58737182617188,154.0,61191.91015625,0.0,3063.16259765625,1.0,278.8577575683594,282.9950561523437,296.98052978515625,300.9618530273437,293.1499938964844,293.1499938964844,279.1499938964844,38609.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938105285167694,1.0,0.0,0.0,3.534152746200561,3.534176111221313,8.334200174431317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.423828125,0.0,1426.9661865234375,1895.4371337890625,0.0,3755.202392578125,0.8818420171737671,1.0,0.0,3.0,1.0,0.0
17847060,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8899154663085938,0.4396419525146484,0.3971935212612152,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6263009905815125,0.5904830694198608,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9066722989082336,0.4650370478630066,0.3260732293128967,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8697359561920166,0.410856693983078,0.3909664154052734,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7242472171783447,0.231760025024414,1.0558600425720217,285.0010986328125,284.95001220703125,301.11083984375,293.9285583496094,298.4052124023437,297.2573547363281,284.999755859375,1.0,0.6176210045814514,0.3969106674194336,0.3969106674194336,1.0,1.0,-3.3151063919067383,0.9852914214134216,2.329815149307251,0.2383073568344116,0.9384475350379944,0.9384475350379944,0.0,165.1146697998047,142.0,60584.15234375,0.0,3010.233642578125,1.0,279.1415710449219,283.1046447753906,296.91046142578125,300.78369140625,293.1499938964844,293.1499938964844,278.8500061035156,33348.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930835783481598,1.0,0.0,0.0,3.655374526977539,3.65539813041687,8.915732792047493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3115234375,0.0,1519.289306640625,1895.4371337890625,0.0,3688.7998046875,0.9046207666397096,1.0,0.0,3.0,1.0,0.0
17847120,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8899154663085938,0.4396419525146484,0.3971935212612152,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6263009905815125,0.5904830694198608,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9066722989082336,0.4650370478630066,0.3260732293128967,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8697359561920166,0.410856693983078,0.3909664154052734,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7242472171783447,0.231760025024414,1.0558600425720217,285.0010986328125,284.95001220703125,301.11083984375,293.9285583496094,298.4052124023437,297.2573547363281,284.999755859375,1.0,0.6176210045814514,0.3969106674194336,0.3969106674194336,1.0,1.0,-3.3151063919067383,0.9852914214134216,2.329815149307251,0.2383073568344116,0.9384475350379944,0.9384475350379944,0.0,165.1146697998047,142.0,60584.15234375,0.0,3010.233642578125,1.0,279.1415710449219,283.1046447753906,296.91046142578125,300.78369140625,293.1499938964844,293.1499938964844,278.8500061035156,33348.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930835783481598,1.0,0.0,0.0,3.655374526977539,3.65539813041687,8.915732792047493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3115234375,0.0,1519.289306640625,1895.4371337890625,0.0,3688.7998046875,0.9046207666397096,1.0,0.0,3.0,1.0,0.0
17847180,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9009746313095092,0.4388643801212311,0.3965236842632293,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.63006991147995,0.569056510925293,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9210913181304932,0.4670724868774414,0.3274639844894409,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8813502788543701,0.4115620255470276,0.3915768265724182,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7328722476959229,0.2320633679628372,1.0566072463989258,284.895751953125,284.95001220703125,301.10699462890625,293.9031066894531,298.403564453125,297.26171875,284.89617919921875,1.0,0.6101137399673462,0.396218866109848,0.396218866109848,1.0,1.0,-3.291798114776612,0.975281059741974,2.3165171146392822,0.2336112409830093,0.8394319415092468,0.8394319415092468,0.0,157.33804321289062,130.0,60694.62890625,0.0,2916.399658203125,1.0,278.8583068847656,282.9879150390625,296.9255676269531,300.885498046875,293.1499938964844,293.1499938964844,279.1499938964844,39304.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393181800842284,1.0,0.0,0.0,3.5124008655548096,3.512424230575561,8.231926358348574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.7978515625,0.0,1409.1943359375,1895.4371337890625,0.0,3766.24365234375,0.8774815797805786,1.0,0.0,3.0,1.0,0.0
17847240,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9009746313095092,0.4388643801212311,0.3965236842632293,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.63006991147995,0.569056510925293,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9210913181304932,0.4670724868774414,0.3274639844894409,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8813502788543701,0.4115620255470276,0.3915768265724182,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7328722476959229,0.2320633679628372,1.0566072463989258,284.895751953125,284.95001220703125,301.10699462890625,293.9031066894531,298.403564453125,297.26171875,284.89617919921875,1.0,0.6101137399673462,0.396218866109848,0.396218866109848,1.0,1.0,-3.291798114776612,0.975281059741974,2.3165171146392822,0.2336112409830093,0.8394319415092468,0.8394319415092468,0.0,157.33804321289062,130.0,60694.62890625,0.0,2916.399658203125,1.0,278.8583068847656,282.9879150390625,296.9255676269531,300.885498046875,293.1499938964844,293.1499938964844,279.1499938964844,39304.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393181800842284,1.0,0.0,0.0,3.5124008655548096,3.512424230575561,8.231926358348574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.7978515625,0.0,1409.1943359375,1895.4371337890625,0.0,3766.24365234375,0.8774815797805786,1.0,0.0,3.0,1.0,0.0
17847300,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9077981114387512,0.4389615952968597,0.3962129652500152,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6335806846618652,0.5565228462219238,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.929890513420105,0.4684901833534241,0.3281711041927337,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8882915377616882,0.4121842086315155,0.3918446600437164,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7379751801490784,0.2323660850524902,1.056773066520691,285.0003356933594,284.95001220703125,301.10455322265625,293.8901062011719,298.40924072265625,297.27349853515625,285.0005798339844,1.0,0.6057708263397217,0.3958729803562164,0.3958729803562164,1.0,1.0,-3.277728319168091,0.9694509506225586,2.308277368545532,0.2308696210384369,0.9087282419204712,0.9087282419204712,0.0,152.9559326171875,130.0,59680.5234375,0.0,2862.076416015625,1.0,279.0982360839844,283.110595703125,296.8551330566406,300.6449890136719,293.1499938964844,293.1499938964844,279.1499938964844,34646.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327517747879028,1.0,0.0,0.0,3.551013708114624,3.5510365962982178,8.413912269134016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.04296875,0.0,1415.954345703125,1895.4371337890625,0.0,3706.33837890625,0.8839010000228882,1.0,0.0,3.0,1.0,0.0
17847360,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9166231751441956,0.4391565918922424,0.3962470889091491,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6379416584968567,0.5423668026924133,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9402325749397278,0.4700087308883667,0.3291058242321014,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8965798616409302,0.4129050374031067,0.3923518359661102,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7441416382789612,0.2327583134174347,1.0576577186584473,284.9777526855469,284.95001220703125,301.101806640625,293.8769226074219,298.4187927246094,297.2901916503906,284.9760131835937,1.0,0.6011797189712524,0.3957203924655914,0.3957203924655914,1.0,1.0,-3.263545274734497,0.9640890955924988,2.299456119537353,0.2286329716444015,0.9069796800613404,0.9069796800613404,0.0,148.18507385253906,133.0,59532.84375,0.0,2805.78759765625,1.0,279.1419677734375,283.0951538085937,296.8465881347656,300.6646728515625,293.1499938964844,293.1499938964844,278.8500061035156,34278.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296939373016356,1.0,0.0,0.0,3.600594520568848,3.6006178855896,8.650511063024169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.2314453125,0.0,1466.1849365234375,1895.4371337890625,0.0,3678.335205078125,0.8926612138748169,1.0,0.0,3.0,1.0,0.0
17847420,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9269078373908995,0.4385508894920349,0.3957187235355377,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.64649498462677,0.5262661576271057,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.952546000480652,0.4722590148448944,0.3306440412998199,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9065597653388976,0.4137033820152282,0.3930592238903045,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7516722679138184,0.2332309782505035,1.0592306852340698,284.9051818847656,284.95001220703125,301.09527587890625,293.8499755859375,298.4337463378906,297.3169250488281,284.90557861328125,1.0,0.5965285301208496,0.3954151570796966,0.3954151570796966,1.0,1.0,-3.248119115829468,0.9579257369041444,2.2901933193206787,0.2255380749702453,0.8266138434410095,0.8266138434410095,0.0,142.9043731689453,151.0,59621.703125,0.0,2744.5986328125,1.0,278.8589782714844,283.0082397460937,296.8606262207031,300.7467346191406,293.1499938964844,293.1499938964844,279.1499938964844,39311.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935553252696991,1.0,0.0,0.0,3.434368371963501,3.434391021728516,7.870223157624423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2294921875,0.0,1329.5533447265625,1895.4371337890625,0.0,3731.93505859375,0.8604478240013123,1.0,0.0,3.0,1.0,0.0
17847480,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9269078373908995,0.4385508894920349,0.3957187235355377,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.64649498462677,0.5262661576271057,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.952546000480652,0.4722590148448944,0.3306440412998199,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9065597653388976,0.4137033820152282,0.3930592238903045,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7516722679138184,0.2332309782505035,1.0592306852340698,284.9051818847656,284.95001220703125,301.09527587890625,293.8499755859375,298.4337463378906,297.3169250488281,284.90557861328125,1.0,0.5965285301208496,0.3954151570796966,0.3954151570796966,1.0,1.0,-3.248119115829468,0.9579257369041444,2.2901933193206787,0.2255380749702453,0.8266138434410095,0.8266138434410095,0.0,142.9043731689453,151.0,59621.703125,0.0,2744.5986328125,1.0,278.8589782714844,283.0082397460937,296.8606262207031,300.7467346191406,293.1499938964844,293.1499938964844,279.1499938964844,39311.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935553252696991,1.0,0.0,0.0,3.434368371963501,3.434391021728516,7.870223157624423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2294921875,0.0,1329.5533447265625,1895.4371337890625,0.0,3731.93505859375,0.8604478240013123,1.0,0.0,3.0,1.0,0.0
17847540,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9244884252548218,0.439074844121933,0.3959995210170746,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.6540791988372803,0.5301844477653503,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9521841406822203,0.4754964113235473,0.332758754491806,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.905229389667511,0.4152300655841827,0.3943584561347961,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.750762939453125,0.2341811954975128,1.063105821609497,285.0025329589844,284.95001220703125,301.0874938964844,293.8223571777344,298.4491271972656,297.34234619140625,285.0024108886719,1.0,0.599922776222229,0.3951099514961242,0.3951099514961242,1.0,1.0,-3.261890649795532,0.961868405342102,2.3000221252441406,0.2258015722036361,0.9145799279212952,0.9145799279212952,0.0,144.5653839111328,169.0,59220.32421875,0.0,2782.2626953125,1.0,279.1407470703125,283.1195373535156,296.79510498046875,300.5741577148437,293.1499938964844,293.1499938964844,278.8500061035156,33310.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263257384300232,1.0,0.0,0.0,3.5575270652771,3.5575497150421143,8.444806667284865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.87890625,0.0,1413.0872802734375,1895.4371337890625,0.0,3647.417236328125,0.8827164173126221,1.0,0.0,3.0,1.0,0.0
17847600,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9244884252548218,0.439074844121933,0.3959995210170746,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.6540791988372803,0.5301844477653503,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9521841406822203,0.4754964113235473,0.332758754491806,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.905229389667511,0.4152300655841827,0.3943584561347961,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.750762939453125,0.2341811954975128,1.063105821609497,285.0025329589844,284.95001220703125,301.0874938964844,293.8223571777344,298.4491271972656,297.34234619140625,285.0024108886719,1.0,0.599922776222229,0.3951099514961242,0.3951099514961242,1.0,1.0,-3.261890649795532,0.961868405342102,2.3000221252441406,0.2258015722036361,0.9145799279212952,0.9145799279212952,0.0,144.5653839111328,169.0,59220.32421875,0.0,2782.2626953125,1.0,279.1407470703125,283.1195373535156,296.79510498046875,300.5741577148437,293.1499938964844,293.1499938964844,278.8500061035156,33310.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263257384300232,1.0,0.0,0.0,3.5575270652771,3.5575497150421143,8.444806667284865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.87890625,0.0,1413.0872802734375,1895.4371337890625,0.0,3647.417236328125,0.8827164173126221,1.0,0.0,3.0,1.0,0.0
17847660,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9114649891853333,0.4385388195514679,0.3959659337997436,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6571686863899231,0.5501246452331543,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9412227272987366,0.4778980612754822,0.3347349464893341,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8947235345840454,0.416093498468399,0.3955704569816589,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7429129481315613,0.2347123622894287,1.0671677589416504,284.9262390136719,284.95001220703125,301.0784912109375,293.7940673828125,298.4438171386719,297.3378295898437,284.9270324707031,1.0,0.6085566878318787,0.3947274684906006,0.3947274684906006,1.0,1.0,-3.29453182220459,0.9720750451087952,2.3224568367004395,0.2284553200006485,0.8484550714492798,0.8484550714492798,0.0,151.71371459960938,187.0,60285.4609375,0.0,2890.6845703125,1.0,278.8590087890625,283.013671875,296.82403564453125,300.73443603515625,293.1499938964844,293.1499938964844,279.1499938964844,37600.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361227750778198,1.0,0.0,0.0,3.4686312675476074,3.468653678894043,8.028040383578627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.296875,0.0,1351.9700927734375,1895.4371337890625,0.0,3737.131591796875,0.8666580319404602,1.0,0.0,3.0,1.0,0.0
17847720,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9114649891853333,0.4385388195514679,0.3959659337997436,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6571686863899231,0.5501246452331543,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9412227272987366,0.4778980612754822,0.3347349464893341,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8947235345840454,0.416093498468399,0.3955704569816589,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7429129481315613,0.2347123622894287,1.0671677589416504,284.9262390136719,284.95001220703125,301.0784912109375,293.7940673828125,298.4438171386719,297.3378295898437,284.9270324707031,1.0,0.6085566878318787,0.3947274684906006,0.3947274684906006,1.0,1.0,-3.29453182220459,0.9720750451087952,2.3224568367004395,0.2284553200006485,0.8484550714492798,0.8484550714492798,0.0,151.71371459960938,187.0,60285.4609375,0.0,2890.6845703125,1.0,278.8590087890625,283.013671875,296.82403564453125,300.73443603515625,293.1499938964844,293.1499938964844,279.1499938964844,37600.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361227750778198,1.0,0.0,0.0,3.4686312675476074,3.468653678894043,8.028040383578627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.296875,0.0,1351.9700927734375,1895.4371337890625,0.0,3737.131591796875,0.8666580319404602,1.0,0.0,3.0,1.0,0.0
17847780,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8955886960029602,0.4389627277851105,0.3964519202709198,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.6573259830474854,0.5789674520492554,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.925273060798645,0.4811232388019562,0.3370726108551025,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8803765177726746,0.4175371825695038,0.3971057832241058,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7321903109550476,0.2354552447795868,1.0717695951461792,285.0258483886719,284.95001220703125,301.0682983398437,293.7651062011719,298.4320068359375,297.3236083984375,285.0254211425781,1.0,0.6206710934638977,0.3943449854850769,0.3943449854850769,1.0,1.0,-3.3399770259857178,0.9866364598274232,2.3533403873443604,0.2326071411371231,0.9528581500053406,0.9528581500053406,0.0,162.38414001464844,190.0,60396.96875,0.0,3049.081298828125,1.0,279.1412048339844,283.1190185546875,296.7602844238281,300.6056213378906,293.1499938964844,293.1499938964844,278.8500061035156,32197.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931610345840454,1.0,0.0,0.0,3.630152463912964,3.6301755905151367,8.793120969130541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.134765625,0.0,1482.8994140625,1895.4371337890625,0.0,3695.892578125,0.8982177376747131,1.0,0.0,3.0,1.0,0.0
17847840,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8955886960029602,0.4389627277851105,0.3964519202709198,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.6573259830474854,0.5789674520492554,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.925273060798645,0.4811232388019562,0.3370726108551025,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8803765177726746,0.4175371825695038,0.3971057832241058,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7321903109550476,0.2354552447795868,1.0717695951461792,285.0258483886719,284.95001220703125,301.0682983398437,293.7651062011719,298.4320068359375,297.3236083984375,285.0254211425781,1.0,0.6206710934638977,0.3943449854850769,0.3943449854850769,1.0,1.0,-3.3399770259857178,0.9866364598274232,2.3533403873443604,0.2326071411371231,0.9528581500053406,0.9528581500053406,0.0,162.38414001464844,190.0,60396.96875,0.0,3049.081298828125,1.0,279.1412048339844,283.1190185546875,296.7602844238281,300.6056213378906,293.1499938964844,293.1499938964844,278.8500061035156,32197.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931610345840454,1.0,0.0,0.0,3.630152463912964,3.6301755905151367,8.793120969130541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.134765625,0.0,1482.8994140625,1895.4371337890625,0.0,3695.892578125,0.8982177376747131,1.0,0.0,3.0,1.0,0.0
17847900,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8893529772758484,0.4386349320411682,0.3965964019298553,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6560162305831909,0.5910887718200684,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9190382361412048,0.482292890548706,0.3381852209568023,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8747468590736389,0.4179282486438751,0.3978262543678283,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7279441952705383,0.2355945855379104,1.0737513303756714,284.8973388671875,284.95001220703125,301.06280517578125,293.7504272460937,298.4195251464844,297.3077087402344,284.8945617675781,1.0,0.6254994869232178,0.394153743982315,0.394153743982315,1.0,1.0,-3.359335899353028,0.99272221326828,2.3666136264801025,0.2345647364854812,0.8719584941864014,0.8719584941864014,0.0,167.0382080078125,190.0,61642.671875,0.0,3118.3837890625,1.0,278.8977966308594,282.9671630859375,296.8052673339844,300.838134765625,293.1499938964844,293.1499938964844,278.8500061035156,36035.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402639865875244,1.0,0.0,0.0,3.6274590492248535,3.627482891082764,8.78007767823874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.8427734375,0.0,1508.4962158203125,1895.4371337890625,0.0,3774.844970703125,0.8982606530189514,1.0,0.0,3.0,1.0,0.0
