time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8834670782089233,0.4381110668182373,0.3962717056274414,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.6542772650718689,0.6021783351898193,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9133625030517578,0.4832891821861267,0.3389872908592224,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8695588707923889,0.4181374907493591,0.3981949687004089,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7239353060722351,0.235578641295433,1.0745434761047363,284.9165954589844,284.95001220703125,301.0570068359375,293.735595703125,298.4037780761719,297.2894897460937,284.9180603027344,1.0,0.6297277212142944,0.3934701979160309,0.3934701979160309,1.0,1.0,-3.3746488094329834,0.9960927963256836,2.378556251525879,0.2345532774925232,0.8693026900291443,0.8693026900291443,0.0,171.2550811767578,193.0,61628.29296875,0.0,3176.834228515625,1.0,278.8578186035156,282.98223876953125,296.783203125,300.7829284667969,293.1499938964844,293.1499938964844,279.1499938964844,37420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449936747550964,1.0,0.0,0.0,3.5705299377441406,3.570553541183472,8.506652307005425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.5302734375,0.0,1456.9365234375,1895.4371337890625,0.0,3817.75146484375,0.8888530135154724,1.0,0.0,3.0,1.0,0.0
17848020,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8745455741882324,0.4382734596729278,0.3963781893253326,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9989324808120728,0.6517870426177979,0.617771327495575,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9053572416305542,0.4863170385360718,0.3410809338092804,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8617100119590759,0.4193243980407715,0.3993574976921081,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7175834774971008,0.2359520494937896,1.0768438577651978,285.0157775878906,284.95001220703125,301.0445861816406,293.7054748535156,298.3822021484375,297.2684020996094,285.0145263671875,1.0,0.6368131041526794,0.3921030759811401,0.3921030759811401,1.0,1.0,-3.400228977203369,1.000868797302246,2.399360179901123,0.2337370663881302,0.9682645797729492,0.9682645797729492,0.0,178.4225616455078,196.0,61336.31640625,0.0,3276.296630859375,1.0,279.1419372558594,283.0932922363281,296.7042541503906,300.6192932128906,293.1499938964844,293.1499938964844,278.8500061035156,32683.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411795139312744,1.0,0.0,0.0,3.711949110031128,3.711972951889038,9.193847176902636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.974609375,0.0,1577.948974609375,1895.4371337890625,0.0,3783.16455078125,0.9169114232063292,1.0,0.0,3.0,1.0,0.0
17848080,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8745455741882324,0.4382734596729278,0.3963781893253326,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9989324808120728,0.6517870426177979,0.617771327495575,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9053572416305542,0.4863170385360718,0.3410809338092804,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8617100119590759,0.4193243980407715,0.3993574976921081,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7175834774971008,0.2359520494937896,1.0768438577651978,285.0157775878906,284.95001220703125,301.0445861816406,293.7054748535156,298.3822021484375,297.2684020996094,285.0145263671875,1.0,0.6368131041526794,0.3921030759811401,0.3921030759811401,1.0,1.0,-3.400228977203369,1.000868797302246,2.399360179901123,0.2337370663881302,0.9682645797729492,0.9682645797729492,0.0,178.4225616455078,196.0,61336.31640625,0.0,3276.296630859375,1.0,279.1419372558594,283.0932922363281,296.7042541503906,300.6192932128906,293.1499938964844,293.1499938964844,278.8500061035156,32683.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411795139312744,1.0,0.0,0.0,3.711949110031128,3.711972951889038,9.193847176902636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.974609375,0.0,1577.948974609375,1895.4371337890625,0.0,3783.16455078125,0.9169114232063292,1.0,0.0,3.0,1.0,0.0
17848140,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8663708567619324,0.4374915659427643,0.3962651491165161,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9916784763336182,0.6502918004989624,0.6167751550674438,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8980129361152649,0.4877501428127289,0.3424838185310364,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8544530868530273,0.4196040630340576,0.4001150727272033,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.711426317691803,0.2358753979206085,1.0783716440200806,284.8785705566406,284.95001220703125,301.0350341796875,293.6834411621094,298.3655090332031,297.2530212402344,284.88140869140625,1.0,0.6403028964996338,0.3911187350749969,0.3911187350749969,1.0,1.0,-3.4033472537994385,0.9990602135658264,2.404287099838257,0.2313794046640396,0.8653729557991028,0.8653729557991028,0.0,184.4322509765625,196.0,62128.7734375,0.0,3318.362548828125,1.0,278.8702087402344,282.9419250488281,296.7351989746094,300.7968139648437,293.1499938964844,293.1499938964844,278.8500061035156,38661.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515261650085448,1.0,0.0,0.0,3.643644571304321,3.6436688899993896,8.858604019224003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.4453125,0.0,1545.984619140625,1895.4371337890625,0.0,3876.700439453125,0.9049139618873596,1.0,0.0,3.0,1.0,0.0
17848200,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8634668588638306,0.4371891021728515,0.3960110247135162,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9890371561050416,0.6500127911567688,0.6164061427116394,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8954662084579468,0.4883082509040832,0.3428899943828583,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8519260883331299,0.419684499502182,0.4002443253993988,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7091464400291443,0.235818326473236,1.0784504413604736,284.89678955078125,284.95001220703125,301.0311584472656,293.6748046875,298.3600769042969,297.2486877441406,284.8980407714844,1.0,0.6413795948028564,0.3907359540462494,0.3907359540462494,1.0,1.0,-3.403338670730591,0.9979444146156312,2.4053943157196045,0.2302311807870865,0.8660537600517273,0.8660537600517273,0.0,186.5071258544922,199.0,62016.06640625,0.0,3330.404296875,1.0,278.8573913574219,282.95684814453125,296.7137451171875,300.7485656738281,293.1499938964844,293.1499938964844,279.1499938964844,38479.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95281320810318,1.0,0.0,0.0,3.6142611503601074,3.6142852306365967,8.716303909750422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.029296875,0.0,1512.139404296875,1895.4371337890625,0.0,3888.27001953125,0.8992375135421753,1.0,0.0,3.0,1.0,0.0
17848260,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8573446273803711,0.4372817873954773,0.3959788084030151,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9833150506019592,0.6508476138114929,0.6168251037597656,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8906846046447754,0.4913338422775268,0.3449211120605469,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8467255234718323,0.4207648038864136,0.4012303650379181,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7041654586791992,0.2361132353544235,1.0799916982650757,285.0003967285156,284.95001220703125,301.0167236328125,293.64361572265625,298.3527526855469,297.24810791015625,284.9995422363281,1.0,0.6448462605476379,0.389818400144577,0.389818400144577,1.0,1.0,-3.409274101257324,0.997252881526947,2.4120213985443115,0.2279955148696899,0.9563825726509094,0.9563825726509094,0.0,191.6344757080078,202.0,61304.47265625,0.0,3373.987548828125,1.0,279.1421203613281,283.0782775878906,296.6293334960937,300.54736328125,293.1499938964844,293.1499938964844,278.8500061035156,33513.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462366104125975,1.0,0.0,0.0,3.723502159118652,3.7235264778137207,9.251166943613498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.9619140625,0.0,1597.5093994140625,1895.4371337890625,0.0,3828.995849609375,0.9200884699821472,1.0,0.0,3.0,1.0,0.0
17848320,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8573446273803711,0.4372817873954773,0.3959788084030151,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9833150506019592,0.6508476138114929,0.6168251037597656,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8906846046447754,0.4913338422775268,0.3449211120605469,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8467255234718323,0.4207648038864136,0.4012303650379181,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7041654586791992,0.2361132353544235,1.0799916982650757,285.0003967285156,284.95001220703125,301.0167236328125,293.64361572265625,298.3527526855469,297.24810791015625,284.9995422363281,1.0,0.6448462605476379,0.389818400144577,0.389818400144577,1.0,1.0,-3.409274101257324,0.997252881526947,2.4120213985443115,0.2279955148696899,0.9563825726509094,0.9563825726509094,0.0,191.6344757080078,202.0,61304.47265625,0.0,3373.987548828125,1.0,279.1421203613281,283.0782775878906,296.6293334960937,300.54736328125,293.1499938964844,293.1499938964844,278.8500061035156,33513.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462366104125975,1.0,0.0,0.0,3.723502159118652,3.7235264778137207,9.251166943613498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.9619140625,0.0,1597.5093994140625,1895.4371337890625,0.0,3828.995849609375,0.9200884699821472,1.0,0.0,3.0,1.0,0.0
17848380,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8520392775535583,0.4363299012184143,0.3955475389957428,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9784083366394044,0.6511132121086121,0.6174494028091431,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8867918252944946,0.4935053288936615,0.3467166125774383,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.842405378818512,0.4211854040622711,0.4019909203052521,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6999682188034058,0.2360675036907196,1.0811423063278198,284.8996276855469,284.95001220703125,301.0013427734375,293.6119384765625,298.3399658203125,297.2403259277344,284.901123046875,1.0,0.6477562785148621,0.388900876045227,0.388900876045227,1.0,1.0,-3.4139726161956787,0.996159851551056,2.417812824249268,0.2258664816617965,0.8626426458358765,0.8626426458358765,0.0,196.0846710205078,205.0,61900.3984375,0.0,3410.8603515625,1.0,278.8572082519531,282.95819091796875,296.640869140625,300.6658630371094,293.1499938964844,293.1499938964844,279.1499938964844,38820.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557248950004578,1.0,0.0,0.0,3.606023788452149,3.6060478687286377,8.676618108438561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2255859375,0.0,1505.6417236328125,1895.4371337890625,0.0,3914.386962890625,0.8978695273399353,1.0,0.0,3.0,1.0,0.0
17848440,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8520392775535583,0.4363299012184143,0.3955475389957428,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9784083366394044,0.6511132121086121,0.6174494028091431,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8867918252944946,0.4935053288936615,0.3467166125774383,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.842405378818512,0.4211854040622711,0.4019909203052521,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6999682188034058,0.2360675036907196,1.0811423063278198,284.8996276855469,284.95001220703125,301.0013427734375,293.6119384765625,298.3399658203125,297.2403259277344,284.901123046875,1.0,0.6477562785148621,0.388900876045227,0.388900876045227,1.0,1.0,-3.4139726161956787,0.996159851551056,2.417812824249268,0.2258664816617965,0.8626426458358765,0.8626426458358765,0.0,196.0846710205078,205.0,61900.3984375,0.0,3410.8603515625,1.0,278.8572082519531,282.95819091796875,296.640869140625,300.6658630371094,293.1499938964844,293.1499938964844,279.1499938964844,38820.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557248950004578,1.0,0.0,0.0,3.606023788452149,3.6060478687286377,8.676618108438561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2255859375,0.0,1505.6417236328125,1895.4371337890625,0.0,3914.386962890625,0.8978695273399353,1.0,0.0,3.0,1.0,0.0
17848500,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.849880576133728,0.4363563060760498,0.3953602015972137,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9763942360877992,0.6517732739448547,0.6178379058837891,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8853579163551331,0.4950349628925323,0.3476379513740539,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8406747579574585,0.421687364578247,0.4023433923721313,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6982339024543762,0.2362059354782104,1.0815633535385132,285.0147705078125,284.95001220703125,300.9933166503906,293.5959167480469,298.3369445800781,297.2412414550781,285.0161437988281,1.0,0.6490465998649597,0.3884420990943908,0.3884420990943908,1.0,1.0,-3.416245937347412,0.9955911040306092,2.420654773712158,0.2246641963720321,0.9422355890274048,0.9422355890274048,0.0,197.9653778076172,205.0,61067.35546875,0.0,3427.15771484375,1.0,279.1006164550781,283.0883178710937,296.5697021484375,300.4354858398437,293.1499938964844,293.1499938964844,279.1499938964844,34203.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501332640647888,1.0,0.0,0.0,3.654478073120117,3.6545019149780273,8.911360964702908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.44140625,0.0,1524.7000732421875,1895.4371337890625,0.0,3864.162841796875,0.9066122174263,1.0,0.0,3.0,1.0,0.0
17848560,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8486525416374207,0.4365212917327881,0.395547479391098,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9752876162528992,0.6526137590408325,0.6186452507972717,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8848792314529419,0.496701180934906,0.34881791472435,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8397665023803711,0.4223226308822632,0.4029637277126312,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6972732543945312,0.236447587609291,1.0827462673187256,285.00341796875,284.95001220703125,300.9850769042969,293.5798034667969,298.33551025390625,297.24395751953125,285.00213623046875,1.0,0.6504219174385071,0.3880825340747833,0.3880825340747833,1.0,1.0,-3.421027660369873,0.9961372017860411,2.424890518188477,0.2240654528141021,0.9549677968025208,0.9549677968025208,0.0,199.3925170898437,208.0,61217.10546875,0.0,3446.711669921875,1.0,279.1429443359375,283.0785522460937,296.560546875,300.47088623046875,293.1499938964844,293.1499938964844,278.8500061035156,33446.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948307454586029,1.0,0.0,0.0,3.7193245887756334,3.719348669052124,9.230419095729304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.5205078125,0.0,1592.2034912109375,1895.4371337890625,0.0,3847.701416015625,0.9189019203186036,1.0,0.0,3.0,1.0,0.0
17848620,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.844737708568573,0.4356023669242859,0.3951305747032165,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9715824127197266,0.6530590653419495,0.619491696357727,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8824328780174255,0.4989755749702453,0.3506724536418915,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8367238640785217,0.4227495789527893,0.4037097990512848,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6942357420921326,0.2364433407783508,1.0839722156524658,284.9020080566406,284.95001220703125,300.96795654296875,293.5472412109375,298.3240661621094,297.23779296875,284.9034423828125,1.0,0.6529268622398376,0.3873634338378906,0.3873634338378906,1.0,1.0,-3.426155567169189,0.9957512617111206,2.4304044246673584,0.2225625067949295,0.8627447485923767,0.8627447485923767,0.0,202.9697265625,211.0,61837.62890625,0.0,3479.70556640625,1.0,278.85723876953125,282.9577331542969,296.5754699707031,300.5948791503906,293.1499938964844,293.1499938964844,279.1499938964844,38746.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577305316925048,1.0,0.0,0.0,3.602900505065918,3.6029245853424072,8.661594392833649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.130859375,0.0,1501.6832275390625,1895.4371337890625,0.0,3932.329833984375,0.8971176147460938,1.0,0.0,3.0,1.0,0.0
17848680,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.844737708568573,0.4356023669242859,0.3951305747032165,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9715824127197266,0.6530590653419495,0.619491696357727,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8824328780174255,0.4989755749702453,0.3506724536418915,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8367238640785217,0.4227495789527893,0.4037097990512848,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6942357420921326,0.2364433407783508,1.0839722156524658,284.9020080566406,284.95001220703125,300.96795654296875,293.5472412109375,298.3240661621094,297.23779296875,284.9034423828125,1.0,0.6529268622398376,0.3873634338378906,0.3873634338378906,1.0,1.0,-3.426155567169189,0.9957512617111206,2.4304044246673584,0.2225625067949295,0.8627447485923767,0.8627447485923767,0.0,202.9697265625,211.0,61837.62890625,0.0,3479.70556640625,1.0,278.85723876953125,282.9577331542969,296.5754699707031,300.5948791503906,293.1499938964844,293.1499938964844,279.1499938964844,38746.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577305316925048,1.0,0.0,0.0,3.602900505065918,3.6029245853424072,8.661594392833649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.130859375,0.0,1501.6832275390625,1895.4371337890625,0.0,3932.329833984375,0.8971176147460938,1.0,0.0,3.0,1.0,0.0
17848740,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8420274257659912,0.4357876181602478,0.3951237201690674,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9690207839012146,0.6545697450637817,0.6207154393196106,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8812320232391357,0.5022499561309814,0.3528240919113159,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8346927165985107,0.4238637387752533,0.404654711484909,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6921069025993347,0.2368331253528595,1.0855844020843506,285.0042419433594,284.95001220703125,300.95001220703125,293.5142822265625,298.3199157714844,297.2420349121094,285.0033569335937,1.0,0.6553748846054077,0.3866443336009979,0.3866443336009979,1.0,1.0,-3.4332733154296875,0.9960391521453856,2.4372341632843018,0.2210692316293716,0.9551060795783995,0.9551060795783995,0.0,205.861068725586,214.0,61164.40234375,0.0,3513.5166015625,1.0,279.1420593261719,283.0770263671875,296.4961242675781,300.4021301269531,293.1499938964844,293.1499938964844,278.8500061035156,33473.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504430890083312,1.0,0.0,0.0,3.716147184371948,3.7161715030670166,9.214655278810824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.0693359375,0.0,1588.7705078125,1895.4371337890625,0.0,3866.95263671875,0.9184289574623108,1.0,0.0,3.0,1.0,0.0
17848800,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8420274257659912,0.4357876181602478,0.3951237201690674,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9690207839012146,0.6545697450637817,0.6207154393196106,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8812320232391357,0.5022499561309814,0.3528240919113159,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8346927165985107,0.4238637387752533,0.404654711484909,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6921069025993347,0.2368331253528595,1.0855844020843506,285.0042419433594,284.95001220703125,300.95001220703125,293.5142822265625,298.3199157714844,297.2420349121094,285.0033569335937,1.0,0.6553748846054077,0.3866443336009979,0.3866443336009979,1.0,1.0,-3.4332733154296875,0.9960391521453856,2.4372341632843018,0.2210692316293716,0.9551060795783995,0.9551060795783995,0.0,205.861068725586,214.0,61164.40234375,0.0,3513.5166015625,1.0,279.1420593261719,283.0770263671875,296.4961242675781,300.4021301269531,293.1499938964844,293.1499938964844,278.8500061035156,33473.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504430890083312,1.0,0.0,0.0,3.716147184371948,3.7161715030670166,9.214655278810824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.0693359375,0.0,1588.7705078125,1895.4371337890625,0.0,3866.95263671875,0.9184289574623108,1.0,0.0,3.0,1.0,0.0
17848860,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8385179042816162,0.4348528087139129,0.3946798145771026,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9655358195304872,0.6549562811851501,0.6215084791183472,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8791963458061218,0.504580557346344,0.3547100722789764,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8319923281669617,0.4242509007453918,0.4053547978401184,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6893846392631531,0.2368207573890686,1.0867416858673096,284.90203857421875,284.95001220703125,300.9296875,293.4790344238281,298.3075561523437,297.2361145019531,284.9034423828125,1.0,0.6577469110488892,0.3858631551265716,0.3858631551265716,1.0,1.0,-3.438204526901245,0.9953921437263488,2.442812442779541,0.2193549871444702,0.8627493381500244,0.8627493381500244,0.0,209.2518920898437,217.0,61790.01953125,0.0,3545.1552734375,1.0,278.85723876953125,282.955078125,296.50860595703125,300.52496337890625,293.1499938964844,293.1499938964844,279.1499938964844,38728.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600909352302552,1.0,0.0,0.0,3.602508068084717,3.602532148361206,8.65970719132747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.890625,0.0,1501.1168212890625,1895.4371337890625,0.0,3953.396240234375,0.897009015083313,1.0,0.0,3.0,1.0,0.0
17848920,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8385179042816162,0.4348528087139129,0.3946798145771026,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9655358195304872,0.6549562811851501,0.6215084791183472,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8791963458061218,0.504580557346344,0.3547100722789764,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8319923281669617,0.4242509007453918,0.4053547978401184,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6893846392631531,0.2368207573890686,1.0867416858673096,284.90203857421875,284.95001220703125,300.9296875,293.4790344238281,298.3075561523437,297.2361145019531,284.9034423828125,1.0,0.6577469110488892,0.3858631551265716,0.3858631551265716,1.0,1.0,-3.438204526901245,0.9953921437263488,2.442812442779541,0.2193549871444702,0.8627493381500244,0.8627493381500244,0.0,209.2518920898437,217.0,61790.01953125,0.0,3545.1552734375,1.0,278.85723876953125,282.955078125,296.50860595703125,300.52496337890625,293.1499938964844,293.1499938964844,279.1499938964844,38728.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600909352302552,1.0,0.0,0.0,3.602508068084717,3.602532148361206,8.65970719132747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.890625,0.0,1501.1168212890625,1895.4371337890625,0.0,3953.396240234375,0.897009015083313,1.0,0.0,3.0,1.0,0.0
17848980,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8360447287559509,0.4350155591964721,0.3946510255336761,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9630727767944336,0.6563724279403687,0.6226425766944885,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8782424926757812,0.5079156756401062,0.3569004833698272,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8301499485969543,0.4253222346305847,0.4062563478946686,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6874401569366455,0.2371991276741027,1.088292121887207,285.0034484863281,284.95001220703125,300.9056396484375,293.4398498535156,298.30157470703125,297.240478515625,285.0025634765625,1.0,0.6601066589355469,0.3850819766521454,0.3850819766521454,1.0,1.0,-3.445108413696289,0.9954041838645936,2.449704170227051,0.2176400423049926,0.9542931914329528,0.9542931914329528,0.0,212.0474548339844,220.0,61096.9296875,0.0,3578.130615234375,1.0,279.1420288085937,283.0739440917969,296.4236145019531,300.3265991210937,293.1499938964844,293.1499938964844,278.8500061035156,33494.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953195869922638,1.0,0.0,0.0,3.7149770259857178,3.715001106262207,9.208852702613513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.9228515625,0.0,1587.5870361328125,1895.4371337890625,0.0,3891.706787109375,0.9181756377220154,1.0,0.0,3.0,1.0,0.0
17849040,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8360447287559509,0.4350155591964721,0.3946510255336761,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9630727767944336,0.6563724279403687,0.6226425766944885,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8782424926757812,0.5079156756401062,0.3569004833698272,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8301499485969543,0.4253222346305847,0.4062563478946686,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6874401569366455,0.2371991276741027,1.088292121887207,285.0034484863281,284.95001220703125,300.9056396484375,293.4398498535156,298.30157470703125,297.240478515625,285.0025634765625,1.0,0.6601066589355469,0.3850819766521454,0.3850819766521454,1.0,1.0,-3.445108413696289,0.9954041838645936,2.449704170227051,0.2176400423049926,0.9542931914329528,0.9542931914329528,0.0,212.0474548339844,220.0,61096.9296875,0.0,3578.130615234375,1.0,279.1420288085937,283.0739440917969,296.4236145019531,300.3265991210937,293.1499938964844,293.1499938964844,278.8500061035156,33494.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953195869922638,1.0,0.0,0.0,3.7149770259857178,3.715001106262207,9.208852702613513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.9228515625,0.0,1587.5870361328125,1895.4371337890625,0.0,3891.706787109375,0.9181756377220154,1.0,0.0,3.0,1.0,0.0
17849100,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8347596526145935,0.4346108138561249,0.3946199715137481,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9617744088172911,0.656610906124115,0.6232149004936218,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8777123689651489,0.5091676115989685,0.357996255159378,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8292031288146973,0.4255661964416504,0.4067323803901672,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6864673495292664,0.2372380942106247,1.089239478111267,284.8752746582031,284.95001220703125,300.8923034667969,293.4188842773437,298.295166015625,297.23846435546875,284.8732604980469,1.0,0.6613324880599976,0.3846913874149322,0.3846913874149322,1.0,1.0,-3.448796272277832,0.9954779148101808,2.453318357467652,0.2169332057237625,0.8655918836593628,0.8655918836593628,0.0,213.5275421142578,220.0,62013.29296875,0.0,3595.705810546875,1.0,278.8962097167969,282.9275817871094,296.45880126953125,300.52642822265625,293.1499938964844,293.1499938964844,278.8500061035156,37651.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601702094078064,1.0,0.0,0.0,3.68166446685791,3.6816892623901367,9.044441071637266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.912109375,0.0,1581.146240234375,1895.4371337890625,0.0,3954.102783203125,0.911392629146576,1.0,0.0,3.0,1.0,0.0
17849160,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8327513933181763,0.4340633153915405,0.3941888213157654,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9596267938613892,0.6566531658172607,0.6233396530151367,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8764253258705139,0.5102984309196472,0.3588222563266754,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8276114463806152,0.425665408372879,0.4069135785102844,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6848795413970947,0.2371741533279419,1.089383244514465,284.9014587402344,284.95001220703125,300.8781433105469,293.3970947265625,298.28729248046875,297.2347412109375,284.9029541015625,1.0,0.6624120473861694,0.3843125104904175,0.3843125104904175,1.0,1.0,-3.449814319610596,0.9946900606155396,2.4551243782043457,0.2159157991409301,0.8616374135017395,0.8616374135017395,0.0,215.3889617919922,223.0,61695.1171875,0.0,3609.126953125,1.0,278.8573913574219,282.9524841308594,296.4281616210937,300.4402770996094,293.1499938964844,293.1499938964844,279.1499938964844,38791.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631376266479492,1.0,0.0,0.0,3.599242210388184,3.599266290664673,8.644013860248378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.744140625,0.0,1498.02734375,1895.4371337890625,0.0,3980.505126953125,0.8963255882263184,1.0,0.0,3.0,1.0,0.0
17849220,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8304142951965332,0.4342025816440582,0.3941403031349182,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9571788907051086,0.6579720973968506,0.62437903881073,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8756192922592163,0.5136916041374207,0.3610517978668213,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.825865626335144,0.4266935586929321,0.4077741503715515,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6830408573150635,0.2375369220972061,1.0908668041229248,285.0022888183594,284.95001220703125,300.8474426269531,293.3511962890625,298.2796325683594,297.2392578125,285.0014343261719,1.0,0.6647183895111084,0.3835546970367431,0.3835546970367431,1.0,1.0,-3.45649790763855,0.994677484035492,2.461820602416992,0.2142323106527328,0.9522602558135986,0.9522602558135986,0.0,218.15869140625,226.0,60982.47265625,0.0,3641.64013671875,1.0,279.1420288085937,283.07098388671875,296.3356628417969,300.23272705078125,293.1499938964844,293.1499938964844,278.8500061035156,33533.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563851952552797,1.0,0.0,0.0,3.71075439453125,3.7107787132263184,9.187930913867604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.7685546875,0.0,1583.0576171875,1895.4371337890625,0.0,3920.29833984375,0.9172523617744446,1.0,0.0,3.0,1.0,0.0
17849280,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8304142951965332,0.4342025816440582,0.3941403031349182,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9571788907051086,0.6579720973968506,0.62437903881073,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8756192922592163,0.5136916041374207,0.3610517978668213,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.825865626335144,0.4266935586929321,0.4077741503715515,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6830408573150635,0.2375369220972061,1.0908668041229248,285.0022888183594,284.95001220703125,300.8474426269531,293.3511962890625,298.2796325683594,297.2392578125,285.0014343261719,1.0,0.6647183895111084,0.3835546970367431,0.3835546970367431,1.0,1.0,-3.45649790763855,0.994677484035492,2.461820602416992,0.2142323106527328,0.9522602558135986,0.9522602558135986,0.0,218.15869140625,226.0,60982.47265625,0.0,3641.64013671875,1.0,279.1420288085937,283.07098388671875,296.3356628417969,300.23272705078125,293.1499938964844,293.1499938964844,278.8500061035156,33533.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563851952552797,1.0,0.0,0.0,3.71075439453125,3.7107787132263184,9.187930913867604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.7685546875,0.0,1583.0576171875,1895.4371337890625,0.0,3920.29833984375,0.9172523617744446,1.0,0.0,3.0,1.0,0.0
17849340,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8280318975448608,0.4334081411361694,0.3938389122486114,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9546003937721252,0.6581243872642517,0.6249675750732422,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.874434232711792,0.5156185626983643,0.3626727163791656,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.824041485786438,0.4269367754459381,0.4083341062068939,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6812056303024292,0.237510472536087,1.09187114238739,284.888916015625,284.95001220703125,300.82080078125,293.3124389648437,298.2669982910156,297.2347106933594,284.8919982910156,1.0,0.666562557220459,0.382948487997055,0.382948487997055,1.0,1.0,-3.460684299468994,0.9942618012428284,2.4664225578308105,0.2129494994878769,0.8588793277740479,0.8588793277740479,0.0,220.752670288086,226.0,61621.3359375,0.0,3667.12890625,1.0,278.8651733398437,282.9410705566406,296.351806640625,300.3734741210937,293.1499938964844,293.1499938964844,278.8500061035156,39286.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657788276672364,1.0,0.0,0.0,3.610145568847656,3.6101696491241455,8.696464419699623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.90234375,0.0,1513.6038818359375,1895.4371337890625,0.0,4003.9287109375,0.8986856937408447,1.0,0.0,3.0,1.0,0.0
17849400,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.827263355255127,0.4332330822944641,0.3936588168144226,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9537405967712402,0.6581662893295288,0.624990701675415,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8739584684371948,0.5161240100860596,0.363007128238678,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8234269022941589,0.4269940853118896,0.4083896279335022,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6805939674377441,0.2374941557645797,1.091876983642578,284.90155029296875,284.95001220703125,300.8138427734375,293.302490234375,298.26385498046875,297.2337341308594,284.90289306640625,1.0,0.6669758558273315,0.3827969133853912,0.3827969133853912,1.0,1.0,-3.460970878601074,0.9939054846763612,2.4670653343200684,0.2125091105699539,0.8600570559501648,0.8600570559501648,0.0,221.4889373779297,229.0,61556.03515625,0.0,3672.18115234375,1.0,278.8572998046875,282.9506225585937,296.3338317871094,300.3377380371094,293.1499938964844,293.1499938964844,279.1499938964844,38813.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663944840431212,1.0,0.0,0.0,3.59283185005188,3.592855930328369,8.613250770395098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.408203125,0.0,1491.21044921875,1895.4371337890625,0.0,4009.377685546875,0.8949298858642578,1.0,0.0,3.0,1.0,0.0
17849460,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8250235915184021,0.4333492219448089,0.3935936391353607,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9513052701950072,0.6594000458717346,0.6259531378746033,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8732710480690002,0.5195717811584473,0.365275502204895,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8217471241950989,0.4279800355434418,0.4092120826244354,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6788374781608582,0.2378378808498382,1.093279480934143,285.0012512207031,284.95001220703125,300.7776184082031,293.2513732910156,298.2548217773437,297.2384033203125,285.0003967285156,1.0,0.6692388653755188,0.3820684254169464,0.3820684254169464,1.0,1.0,-3.467445373535156,0.9938889145851136,2.4735565185546875,0.2108756899833679,0.9494585394859314,0.9494585394859314,0.0,224.24899291992188,232.0,60823.8125,0.0,3704.337646484375,1.0,279.1419677734375,283.0685119628906,296.23583984375,300.1233825683594,293.1499938964844,293.1499938964844,278.8500061035156,33563.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596355557441713,1.0,0.0,0.0,3.703338384628296,3.703362703323364,9.151243602900648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.923828125,0.0,1574.826416015625,1895.4371337890625,0.0,3949.336669921875,0.9156010150909424,1.0,0.0,3.0,1.0,0.0
17849520,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8250235915184021,0.4333492219448089,0.3935936391353607,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9513052701950072,0.6594000458717346,0.6259531378746033,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8732710480690002,0.5195717811584473,0.365275502204895,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8217471241950989,0.4279800355434418,0.4092120826244354,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6788374781608582,0.2378378808498382,1.093279480934143,285.0012512207031,284.95001220703125,300.7776184082031,293.2513732910156,298.2548217773437,297.2384033203125,285.0003967285156,1.0,0.6692388653755188,0.3820684254169464,0.3820684254169464,1.0,1.0,-3.467445373535156,0.9938889145851136,2.4735565185546875,0.2108756899833679,0.9494585394859314,0.9494585394859314,0.0,224.24899291992188,232.0,60823.8125,0.0,3704.337646484375,1.0,279.1419677734375,283.0685119628906,296.23583984375,300.1233825683594,293.1499938964844,293.1499938964844,278.8500061035156,33563.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596355557441713,1.0,0.0,0.0,3.703338384628296,3.703362703323364,9.151243602900648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.923828125,0.0,1574.826416015625,1895.4371337890625,0.0,3949.336669921875,0.9156010150909424,1.0,0.0,3.0,1.0,0.0
17849580,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8219753503799438,0.4323641359806061,0.3930948078632355,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9478806257247924,0.659511923789978,0.6264852285385132,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8717445135116577,0.5220506191253662,0.3672626614570617,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8193804025650024,0.428239494562149,0.4097875356674194,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6764907240867615,0.2377770245075225,1.0942054986953735,284.9018249511719,284.95001220703125,300.7390441894531,293.1982116699219,298.2378845214844,297.2330627441406,284.9031066894531,1.0,0.6714535355567932,0.3813399374485016,0.3813399374485016,1.0,1.0,-3.4716906547546387,0.9931130409240724,2.478577852249145,0.2092064023017883,0.8579415678977966,0.8579415678977966,0.0,227.5757293701172,235.0,61372.75390625,0.0,3734.46630859375,1.0,278.8573608398437,282.94952392578125,296.2295227050781,300.2220153808594,293.1499938964844,293.1499938964844,279.1499938964844,38845.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696401357650756,1.0,0.0,0.0,3.58322548866272,3.58324933052063,8.567253075852932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5400390625,0.0,1481.03857421875,1895.4371337890625,0.0,4038.0380859375,0.8928298950195312,1.0,0.0,3.0,1.0,0.0
17849640,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8219753503799438,0.4323641359806061,0.3930948078632355,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9478806257247924,0.659511923789978,0.6264852285385132,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8717445135116577,0.5220506191253662,0.3672626614570617,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8193804025650024,0.428239494562149,0.4097875356674194,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6764907240867615,0.2377770245075225,1.0942054986953735,284.9018249511719,284.95001220703125,300.7390441894531,293.1982116699219,298.2378845214844,297.2330627441406,284.9031066894531,1.0,0.6714535355567932,0.3813399374485016,0.3813399374485016,1.0,1.0,-3.4716906547546387,0.9931130409240724,2.478577852249145,0.2092064023017883,0.8579415678977966,0.8579415678977966,0.0,227.5757293701172,235.0,61372.75390625,0.0,3734.46630859375,1.0,278.8573608398437,282.94952392578125,296.2295227050781,300.2220153808594,293.1499938964844,293.1499938964844,279.1499938964844,38845.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696401357650756,1.0,0.0,0.0,3.58322548866272,3.58324933052063,8.567253075852932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5400390625,0.0,1481.03857421875,1895.4371337890625,0.0,4038.0380859375,0.8928298950195312,1.0,0.0,3.0,1.0,0.0
17849700,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8205644488334656,0.4323495030403137,0.3928712606430053,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9462764859199524,0.6600072979927063,0.6267290711402893,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8711128830909729,0.5237389802932739,0.3682823479175567,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8182738423347473,0.4286500215530395,0.4100461900234222,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6753761768341064,0.2378934919834137,1.0944963693618774,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,298.2322998046875,297.2346496582031,285.0146484375,1.0,0.6725015640258789,0.3809756934642792,0.3809756934642792,1.0,1.0,-3.47359561920166,0.9926572442054749,2.48093843460083,0.2082171738147735,0.9354971051216124,0.9354971051216124,0.0,229.13150024414065,235.0,60517.27734375,0.0,3748.39404296875,1.0,279.1000671386719,283.0768127441406,296.1475830078125,299.9808044433594,293.1499938964844,293.1499938964844,279.1499938964844,34212.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643658399581908,1.0,0.0,0.0,3.63174033164978,3.6317639350891113,8.800814725873352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.6865234375,0.0,1499.6436767578125,1895.4371337890625,0.0,3991.40625,0.9015213251113892,1.0,0.0,3.0,1.0,0.0
17849760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8197880983352661,0.4324558973312378,0.3930051922798157,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.945442259311676,0.6606577634811401,0.6273624897003174,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8711435198783875,0.5255466103553772,0.369560956954956,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8177342414855957,0.4291822910308838,0.4105672836303711,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6747963428497314,0.2381011694669723,1.0955158472061155,285.0003662109375,284.95001220703125,300.69842529296875,293.14337158203125,298.22772216796875,297.23779296875,284.9990234375,1.0,0.6736745834350586,0.3806118071079254,0.3806118071079254,1.0,1.0,-3.477907180786133,0.9929967522621156,2.484910488128662,0.2075365632772445,0.9462075233459472,0.9462075233459472,0.0,230.3395538330078,238.0,60632.4453125,0.0,3766.21044921875,1.0,279.14276123046875,283.06622314453125,296.1268005371094,300.0023803710937,293.1499938964844,293.1499938964844,278.8500061035156,33510.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627987742424012,1.0,0.0,0.0,3.695233583450317,3.695257663726807,9.111231520364528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.6865234375,0.0,1565.2235107421875,1895.4371337890625,0.0,3977.494873046875,0.9135057330131532,1.0,0.0,3.0,1.0,0.0
