time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8168162107467651,0.4314551949501037,0.3924957513809204,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9420539140701294,0.6606850028038025,0.6278197169303894,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.869746744632721,0.5280656814575195,0.3715804815292358,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8154261708259583,0.4294011294841766,0.4111072719097137,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6725519299507141,0.2380231469869613,1.096371293067932,284.9022521972656,284.95001220703125,300.656005859375,293.0872497558594,298.2098388671875,297.2325439453125,284.90350341796875,1.0,0.6758492588996887,0.3798840641975403,0.3798840641975403,1.0,1.0,-3.481961250305176,0.9921445250511168,2.489816665649414,0.20584337413311,0.8554643988609314,0.8554643988609314,0.0,233.6586303710937,241.0,61156.1875,0.0,3795.9765625,1.0,278.8574523925781,282.94891357421875,296.118408203125,300.09686279296875,293.1499938964844,293.1499938964844,279.1499938964844,38870.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728103280067444,1.0,0.0,0.0,3.571227550506592,3.571251153945923,8.509975941706216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.9580078125,0.0,1468.2989501953125,1895.4371337890625,0.0,4065.919677734375,0.8901932239532471,1.0,0.0,3.0,1.0,0.0
17849880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8168162107467651,0.4314551949501037,0.3924957513809204,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9420539140701294,0.6606850028038025,0.6278197169303894,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.869746744632721,0.5280656814575195,0.3715804815292358,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8154261708259583,0.4294011294841766,0.4111072719097137,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6725519299507141,0.2380231469869613,1.096371293067932,284.9022521972656,284.95001220703125,300.656005859375,293.0872497558594,298.2098388671875,297.2325439453125,284.90350341796875,1.0,0.6758492588996887,0.3798840641975403,0.3798840641975403,1.0,1.0,-3.481961250305176,0.9921445250511168,2.489816665649414,0.20584337413311,0.8554643988609314,0.8554643988609314,0.0,233.6586303710937,241.0,61156.1875,0.0,3795.9765625,1.0,278.8574523925781,282.94891357421875,296.118408203125,300.09686279296875,293.1499938964844,293.1499938964844,279.1499938964844,38870.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728103280067444,1.0,0.0,0.0,3.571227550506592,3.571251153945923,8.509975941706216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.9580078125,0.0,1468.2989501953125,1895.4371337890625,0.0,4065.919677734375,0.8901932239532471,1.0,0.0,3.0,1.0,0.0
17849940,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8146753311157227,0.4315204322338104,0.3923945724964142,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9396450519561768,0.6617388129234314,0.628622829914093,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8692421913146973,0.5316008925437927,0.3739130795001983,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8138167858123779,0.4303005933761596,0.4118535220623016,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.670933187007904,0.2383288145065307,1.0976171493530271,284.9991760253906,284.95001220703125,300.6120910644531,293.0301818847656,298.1988220214844,297.2372741699219,284.9983215332031,1.0,0.6780324578285217,0.3791562914848327,0.3791562914848327,1.0,1.0,-3.487998485565185,0.991952657699585,2.4960458278656006,0.2041494697332382,0.9423388838768004,0.9423388838768004,0.0,236.4153747558593,244.0,60409.20703125,0.0,3827.42236328125,1.0,279.14178466796875,283.064697265625,296.0140686035156,299.8748474121094,293.1499938964844,293.1499938964844,278.8500061035156,33598.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965945601463318,1.0,0.0,0.0,3.6814754009246826,3.681499481201172,9.04351225017308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.4697265625,0.0,1550.3450927734375,1895.4371337890625,0.0,4005.405029296875,0.9107040762901306,1.0,0.0,3.0,1.0,0.0
17850000,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8146753311157227,0.4315204322338104,0.3923945724964142,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9396450519561768,0.6617388129234314,0.628622829914093,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8692421913146973,0.5316008925437927,0.3739130795001983,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8138167858123779,0.4303005933761596,0.4118535220623016,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.670933187007904,0.2383288145065307,1.0976171493530271,284.9991760253906,284.95001220703125,300.6120910644531,293.0301818847656,298.1988220214844,297.2372741699219,284.9983215332031,1.0,0.6780324578285217,0.3791562914848327,0.3791562914848327,1.0,1.0,-3.487998485565185,0.991952657699585,2.4960458278656006,0.2041494697332382,0.9423388838768004,0.9423388838768004,0.0,236.4153747558593,244.0,60409.20703125,0.0,3827.42236328125,1.0,279.14178466796875,283.064697265625,296.0140686035156,299.8748474121094,293.1499938964844,293.1499938964844,278.8500061035156,33598.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965945601463318,1.0,0.0,0.0,3.6814754009246826,3.681499481201172,9.04351225017308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.4697265625,0.0,1550.3450927734375,1895.4371337890625,0.0,4005.405029296875,0.9107040762901306,1.0,0.0,3.0,1.0,0.0
17850060,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.811715304851532,0.4305055737495422,0.3918603658676147,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9362742900848388,0.6616792678833008,0.6289879679679871,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8679351806640625,0.5341541171073914,0.3759499788284302,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8115238547325134,0.4304792881011963,0.4123489260673523,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.66876620054245,0.2382341176271438,1.0983821153640747,284.9029235839844,284.95001220703125,300.56695556640625,292.9725952148437,298.1802673339844,297.23211669921875,284.90411376953125,1.0,0.6801645755767822,0.3784216344356537,0.3784216344356537,1.0,1.0,-3.491770029067993,0.990972638130188,2.5007975101470947,0.2023960202932357,0.8528080582618713,0.8528080582618713,0.0,239.74208068847656,247.0,60916.97265625,0.0,3856.67724609375,1.0,278.8575439453125,282.94879150390625,296.00341796875,299.9659118652344,293.1499938964844,293.1499938964844,279.1499938964844,38881.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975854218006134,1.0,0.0,0.0,3.557557821273804,3.5575814247131348,8.444952754871338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.546875,0.0,1453.7496337890625,1895.4371337890625,0.0,4092.583251953125,0.8871841430664062,1.0,0.0,3.0,1.0,0.0
17850120,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.811715304851532,0.4305055737495422,0.3918603658676147,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9362742900848388,0.6616792678833008,0.6289879679679871,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8679351806640625,0.5341541171073914,0.3759499788284302,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8115238547325134,0.4304792881011963,0.4123489260673523,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.66876620054245,0.2382341176271438,1.0983821153640747,284.9029235839844,284.95001220703125,300.56695556640625,292.9725952148437,298.1802673339844,297.23211669921875,284.90411376953125,1.0,0.6801645755767822,0.3784216344356537,0.3784216344356537,1.0,1.0,-3.491770029067993,0.990972638130188,2.5007975101470947,0.2023960202932357,0.8528080582618713,0.8528080582618713,0.0,239.74208068847656,247.0,60916.97265625,0.0,3856.67724609375,1.0,278.8575439453125,282.94879150390625,296.00341796875,299.9659118652344,293.1499938964844,293.1499938964844,279.1499938964844,38881.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975854218006134,1.0,0.0,0.0,3.557557821273804,3.5575814247131348,8.444952754871338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.546875,0.0,1453.7496337890625,1895.4371337890625,0.0,4092.583251953125,0.8871841430664062,1.0,0.0,3.0,1.0,0.0
17850180,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8095816969871521,0.4305461347103119,0.3917425870895386,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9338911175727844,0.6626389622688293,0.6297083497047424,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8675058484077454,0.5377219915390015,0.3783077299594879,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8099274039268494,0.4313362240791321,0.413058191537857,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.667211651802063,0.238522008061409,1.09955632686615,284.99822998046875,284.95001220703125,300.5208740234375,292.9148254394531,298.168701171875,297.23681640625,284.99737548828125,1.0,0.682308554649353,0.3776869475841522,0.3776869475841522,1.0,1.0,-3.497587442398072,0.9906705617904664,2.5069167613983154,0.2006502002477646,0.938351571559906,0.938351571559906,0.0,242.49742126464844,250.0,60170.484375,0.0,3887.74365234375,1.0,279.1416931152344,283.06329345703125,295.8981628417969,299.7427978515625,293.1499938964844,293.1499938964844,278.8500061035156,33605.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968882381916046,1.0,0.0,0.0,3.668086290359497,3.668109893798828,8.977850143310206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.6669921875,0.0,1535.37841796875,1895.4371337890625,0.0,4031.357177734375,0.9076967835426332,1.0,0.0,3.0,1.0,0.0
17850240,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8095816969871521,0.4305461347103119,0.3917425870895386,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9338911175727844,0.6626389622688293,0.6297083497047424,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8675058484077454,0.5377219915390015,0.3783077299594879,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8099274039268494,0.4313362240791321,0.413058191537857,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.667211651802063,0.238522008061409,1.09955632686615,284.99822998046875,284.95001220703125,300.5208740234375,292.9148254394531,298.168701171875,297.23681640625,284.99737548828125,1.0,0.682308554649353,0.3776869475841522,0.3776869475841522,1.0,1.0,-3.497587442398072,0.9906705617904664,2.5069167613983154,0.2006502002477646,0.938351571559906,0.938351571559906,0.0,242.49742126464844,250.0,60170.484375,0.0,3887.74365234375,1.0,279.1416931152344,283.06329345703125,295.8981628417969,299.7427978515625,293.1499938964844,293.1499938964844,278.8500061035156,33605.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968882381916046,1.0,0.0,0.0,3.668086290359497,3.668109893798828,8.977850143310206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.6669921875,0.0,1535.37841796875,1895.4371337890625,0.0,4031.357177734375,0.9076967835426332,1.0,0.0,3.0,1.0,0.0
17850300,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8084233999252319,0.4300859272480011,0.3916545510292053,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9326120018959044,0.6626453399658203,0.6300614476203918,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8672085404396057,0.5390583872795105,0.3794696033000946,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8090726733207703,0.4314673840999603,0.4134286642074585,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6664161682128906,0.2385127395391464,1.1002914905548096,284.8746032714844,284.95001220703125,300.49755859375,292.885986328125,298.1597595214844,297.23492431640625,284.8735046386719,1.0,0.6834243535995483,0.3773196041584015,0.3773196041584015,1.0,1.0,-3.500640869140625,0.9905570149421692,2.5100839138031006,0.199918583035469,0.8512939214706421,0.8512939214706421,0.0,243.9788818359375,250.0,60995.61328125,0.0,3904.2861328125,1.0,278.8978881835937,282.9229736328125,295.92535400390625,299.9276733398437,293.1499938964844,293.1499938964844,278.8500061035156,38108.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758051037788392,1.0,0.0,0.0,3.625652551651001,3.62567663192749,8.771334023549571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.30859375,0.0,1521.9163818359375,1895.4371337890625,0.0,4092.15380859375,0.8990676999092102,1.0,0.0,3.0,1.0,0.0
17850360,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8066080808639526,0.429519385099411,0.3911931216716766,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.93057119846344,0.6624923348426819,0.6299880146980286,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8662921786308289,0.5403020977973938,0.3803623914718628,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8076425194740295,0.4314771294593811,0.4135154783725738,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6651301383972168,0.2384123504161834,1.100247859954834,284.9034423828125,284.95001220703125,300.47412109375,292.85723876953125,298.1498413085937,297.2317199707031,284.9046936035156,1.0,0.6843997240066528,0.376963347196579,0.376963347196579,1.0,1.0,-3.5011250972747803,0.9896304607391356,2.5114946365356445,0.1988959312438964,0.8498651385307312,0.8498651385307312,0.0,245.82241821289065,253.0,60660.95703125,0.0,3916.535400390625,1.0,278.85791015625,282.948974609375,295.8875732421875,299.8329467773437,293.1499938964844,293.1499938964844,279.1499938964844,38908.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97868549823761,1.0,0.0,0.0,3.5427374839782715,3.5427610874176025,8.37473862702609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.5302734375,0.0,1438.1998291015625,1895.4371337890625,0.0,4117.28662109375,0.8838937878608704,1.0,0.0,3.0,1.0,0.0
17850420,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8044544458389282,0.4295353591442108,0.3910587430000305,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9282221794128418,0.6633555293083191,0.6306236386299133,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8659256100654602,0.5438924431800842,0.3827384412288666,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8060431480407715,0.4322926700115204,0.4141889810562134,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6636359095573425,0.2386833578348159,1.101355791091919,284.9974060058594,284.95001220703125,300.427001953125,292.8002014160156,298.1380615234375,297.2363586425781,284.99658203125,1.0,0.6865053176879883,0.3762508332729339,0.3762508332729339,1.0,1.0,-3.5067200660705566,0.989306628704071,2.517413377761841,0.1971878558397293,0.93434339761734,0.93434339761734,0.0,248.57794189453125,256.0,59924.53125,0.0,3947.209716796875,1.0,279.1415710449219,283.0622863769531,295.7829284667969,299.6105651855469,293.1499938964844,293.1499938964844,278.8500061035156,33606.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715970158576964,1.0,0.0,0.0,3.6539151668548575,3.6539387702941895,8.908615427571931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.2861328125,0.0,1519.5985107421875,1895.4371337890625,0.0,4055.26220703125,0.904513657093048,1.0,0.0,3.0,1.0,0.0
17850480,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8044544458389282,0.4295353591442108,0.3910587430000305,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9282221794128418,0.6633555293083191,0.6306236386299133,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8659256100654602,0.5438924431800842,0.3827384412288666,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8060431480407715,0.4322926700115204,0.4141889810562134,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6636359095573425,0.2386833578348159,1.101355791091919,284.9974060058594,284.95001220703125,300.427001953125,292.8002014160156,298.1380615234375,297.2363586425781,284.99658203125,1.0,0.6865053176879883,0.3762508332729339,0.3762508332729339,1.0,1.0,-3.5067200660705566,0.989306628704071,2.517413377761841,0.1971878558397293,0.93434339761734,0.93434339761734,0.0,248.57794189453125,256.0,59924.53125,0.0,3947.209716796875,1.0,279.1415710449219,283.0622863769531,295.7829284667969,299.6105651855469,293.1499938964844,293.1499938964844,278.8500061035156,33606.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715970158576964,1.0,0.0,0.0,3.6539151668548575,3.6539387702941895,8.908615427571931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.2861328125,0.0,1519.5985107421875,1895.4371337890625,0.0,4055.26220703125,0.904513657093048,1.0,0.0,3.0,1.0,0.0
17850540,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.801905632019043,0.428600013256073,0.3905975818634033,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9254233241081238,0.6631359457969666,0.6308391094207764,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8649779558181763,0.5461553931236267,0.3845811486244201,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8040846586227417,0.4323789775371551,0.4145912826061249,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6619195342063904,0.2385750114917755,1.1020028591156006,284.8999938964844,284.95001220703125,300.38543701171875,292.7507629394531,298.121337890625,297.231689453125,284.9015808105469,1.0,0.6883307099342346,0.3756238222122192,0.3756238222122192,1.0,1.0,-3.5099129676818848,0.988436996936798,2.5214757919311523,0.1956980228424072,0.8480731248855591,0.8480731248855591,0.0,251.4779052734375,256.0,60454.28125,0.0,3972.70166015625,1.0,278.86260986328125,282.9462280273437,295.7850952148437,299.7220458984375,293.1499938964844,293.1499938964844,278.8500061035156,39103.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809990525245668,1.0,0.0,0.0,3.5372960567474365,3.5373194217681885,8.349031759280479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.2802734375,0.0,1433.8629150390625,1895.4371337890625,0.0,4137.40185546875,0.8829037547111511,1.0,0.0,3.0,1.0,0.0
17850600,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8014865517616272,0.4284970462322235,0.3904889523983001,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9249574542045592,0.6631198525428772,0.6308107376098633,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8647823929786682,0.546488881111145,0.3847996294498443,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8037511706352234,0.4323969185352325,0.414605975151062,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6616283655166626,0.2385592311620712,1.1019693613052368,284.9047546386719,284.95001220703125,300.3797912597656,292.7441101074219,298.11920166015625,297.23126220703125,284.9054260253906,1.0,0.688555121421814,0.3755383193492889,0.3755383193492889,1.0,1.0,-3.5099873542785645,0.9882009625434875,2.5217864513397217,0.1954343467950821,0.8474356532096863,0.8474356532096863,0.0,251.9083404541016,259.0,60419.1640625,0.0,3975.47412109375,1.0,278.8583374023437,282.94940185546875,295.7734680175781,299.7011413574219,293.1499938964844,293.1499938964844,279.1499938964844,38768.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812728762626648,1.0,0.0,0.0,3.52933931350708,3.529362678527832,8.311513397529779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8994140625,0.0,1423.0555419921875,1895.4371337890625,0.0,4139.7783203125,0.8808346390724182,1.0,0.0,3.0,1.0,0.0
17850660,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7993937730789185,0.4284903407096863,0.3903443515300751,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9226653575897216,0.6638858914375305,0.6313654780387878,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8644768595695496,0.5500913262367249,0.3871904909610748,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8021819591522217,0.43317312002182,0.4152484238147735,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6601976752281189,0.2388141751289367,1.1030206680297852,284.99676513671875,284.95001220703125,300.3327331542969,292.6893005371094,298.1075744628906,297.2358093261719,284.9959716796875,1.0,0.6906229257583618,0.3748582601547241,0.3748582601547241,1.0,1.0,-3.515385627746582,0.9878936409950256,2.527492046356201,0.1937978565692901,0.9304819703102112,0.9304819703102112,0.0,254.65830993652344,262.0,59680.20703125,0.0,4005.77197265625,1.0,279.1414794921875,283.0616149902344,295.6711730957031,299.4814758300781,293.1499938964844,293.1499938964844,278.8500061035156,33598.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740395545959472,1.0,0.0,0.0,3.6395187377929688,3.6395421028137207,8.838553640089231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.1796875,0.0,1503.62060546875,1895.4371337890625,0.0,4076.7001953125,0.9012674689292908,1.0,0.0,3.0,1.0,0.0
17850720,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7993937730789185,0.4284903407096863,0.3903443515300751,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9226653575897216,0.6638858914375305,0.6313654780387878,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8644768595695496,0.5500913262367249,0.3871904909610748,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8021819591522217,0.43317312002182,0.4152484238147735,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6601976752281189,0.2388141751289367,1.1030206680297852,284.99676513671875,284.95001220703125,300.3327331542969,292.6893005371094,298.1075744628906,297.2358093261719,284.9959716796875,1.0,0.6906229257583618,0.3748582601547241,0.3748582601547241,1.0,1.0,-3.515385627746582,0.9878936409950256,2.527492046356201,0.1937978565692901,0.9304819703102112,0.9304819703102112,0.0,254.65830993652344,262.0,59680.20703125,0.0,4005.77197265625,1.0,279.1414794921875,283.0616149902344,295.6711730957031,299.4814758300781,293.1499938964844,293.1499938964844,278.8500061035156,33598.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740395545959472,1.0,0.0,0.0,3.6395187377929688,3.6395421028137207,8.838553640089231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.1796875,0.0,1503.62060546875,1895.4371337890625,0.0,4076.7001953125,0.9012674689292908,1.0,0.0,3.0,1.0,0.0
17850780,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7965039610862732,0.4274427592754364,0.3897617161273956,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.919488251209259,0.663561999797821,0.6314659714698792,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8634025454521179,0.552693247795105,0.3892548084259033,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7999473810195923,0.433243989944458,0.4156314730644226,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6582678556442261,0.2386768907308578,1.1035701036453247,284.9056701660156,284.95001220703125,300.2861633300781,292.6361694335937,298.0890808105469,297.2307434082031,284.90625,1.0,0.6926330924034119,0.3741782307624817,0.3741782307624817,1.0,1.0,-3.518419027328491,0.9867990016937256,2.5316200256347656,0.192115306854248,0.8448678255081177,0.8448678255081177,0.0,257.9878845214844,265.0,60172.3046875,0.0,4033.548583984375,1.0,278.85845947265625,282.9501342773437,295.66485595703125,299.57476806640625,293.1499938964844,293.1499938964844,279.1499938964844,38747.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835811853408812,1.0,0.0,0.0,3.5144970417022705,3.514520168304444,8.241754017035419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.48828125,0.0,1407.3685302734375,1895.4371337890625,0.0,4159.77392578125,0.8775374889373779,1.0,0.0,3.0,1.0,0.0
17850840,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7965039610862732,0.4274427592754364,0.3897617161273956,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.919488251209259,0.663561999797821,0.6314659714698792,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8634025454521179,0.552693247795105,0.3892548084259033,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7999473810195923,0.433243989944458,0.4156314730644226,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6582678556442261,0.2386768907308578,1.1035701036453247,284.9056701660156,284.95001220703125,300.2861633300781,292.6361694335937,298.0890808105469,297.2307434082031,284.90625,1.0,0.6926330924034119,0.3741782307624817,0.3741782307624817,1.0,1.0,-3.518419027328491,0.9867990016937256,2.5316200256347656,0.192115306854248,0.8448678255081177,0.8448678255081177,0.0,257.9878845214844,265.0,60172.3046875,0.0,4033.548583984375,1.0,278.85845947265625,282.9501342773437,295.66485595703125,299.57476806640625,293.1499938964844,293.1499938964844,279.1499938964844,38747.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835811853408812,1.0,0.0,0.0,3.5144970417022705,3.514520168304444,8.241754017035419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.48828125,0.0,1407.3685302734375,1895.4371337890625,0.0,4159.77392578125,0.8775374889373779,1.0,0.0,3.0,1.0,0.0
17850900,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7951995134353638,0.4273802042007446,0.389516681432724,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.918048620223999,0.6638318300247192,0.6315170526504517,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8630028963088989,0.5544489622116089,0.3903267681598663,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7989291548728943,0.4335602521896362,0.4158112108707428,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.657368540763855,0.2387545704841613,1.1037136316299438,285.0118713378906,284.95001220703125,300.2631225585937,292.6103210449219,298.0829772949219,297.2323303222656,285.0125427246094,1.0,0.6935878396034241,0.3738382160663605,0.3738382160663605,1.0,1.0,-3.519857406616211,0.9862306714057922,2.5336267948150635,0.1911420822143554,0.9190084338188172,0.9190084338188172,0.0,259.5256652832031,265.0,59337.015625,0.0,4046.50146484375,1.0,279.0984802246094,283.07257080078125,295.58416748046875,299.33673095703125,293.1499938964844,293.1499938964844,279.1499938964844,34123.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780479669570924,1.0,0.0,0.0,3.563791513442993,3.563814163208008,8.474573292005516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.564453125,0.0,1425.64453125,1895.4371337890625,0.0,4111.73193359375,0.8862985372543335,1.0,0.0,3.0,1.0,0.0
17850960,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7944585084915161,0.4274175465106964,0.3895982205867767,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9172475337982178,0.6642329096794128,0.6319292783737183,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8631304502487183,0.5562982559204102,0.3916447758674621,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7984092831611633,0.4339848756790161,0.4162387251853943,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6568845510482788,0.2389161586761474,1.1045492887496948,284.99615478515625,284.95001220703125,300.24029541015625,292.5850524902344,298.0778503417969,297.2351989746094,284.9949035644531,1.0,0.6946614980697632,0.3735004663467407,0.3735004663467407,1.0,1.0,-3.52355432510376,0.9864019751548768,2.5371522903442383,0.1904549896717071,0.926891267299652,0.926891267299652,0.0,260.7433776855469,268.0,59451.59375,0.0,4063.354248046875,1.0,279.1422119140625,283.0606994628906,295.565185546875,299.35888671875,293.1499938964844,293.1499938964844,278.8500061035156,33504.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761196374893188,1.0,0.0,0.0,3.627711772918701,3.627735137939453,8.781300948612625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.4716796875,0.0,1489.9542236328125,1895.4371337890625,0.0,4094.9033203125,0.8982937932014465,1.0,0.0,3.0,1.0,0.0
17851020,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.791659951210022,0.4263637065887451,0.3890124261379242,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9141952991485596,0.6638234853744507,0.6319525241851807,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621256351470947,0.5588945150375366,0.3937098085880279,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.79624342918396,0.4340273141860962,0.4165965616703033,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6550363898277283,0.2387661933898925,1.1050468683242798,284.9065246582031,284.95001220703125,300.19549560546875,292.5363464355469,298.0599365234375,297.2301025390625,284.9070739746094,1.0,0.6966342926025391,0.3728249967098236,0.3728249967098236,1.0,1.0,-3.5263993740081787,0.9852489829063416,2.5411503314971924,0.1887667924165725,0.8425210118293762,0.8425210118293762,0.0,264.0648498535156,271.0,59940.95703125,0.0,4090.703369140625,1.0,278.8586120605469,282.950927734375,295.564208984375,299.45703125,293.1499938964844,293.1499938964844,279.1499938964844,38721.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855390787124634,1.0,0.0,0.0,3.5004630088806152,3.500486135482788,8.176064056897303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3876953125,0.0,1392.6044921875,1895.4371337890625,0.0,4176.6826171875,0.8744187355041504,1.0,0.0,3.0,1.0,0.0
17851080,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.791659951210022,0.4263637065887451,0.3890124261379242,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9141952991485596,0.6638234853744507,0.6319525241851807,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621256351470947,0.5588945150375366,0.3937098085880279,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.79624342918396,0.4340273141860962,0.4165965616703033,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6550363898277283,0.2387661933898925,1.1050468683242798,284.9065246582031,284.95001220703125,300.19549560546875,292.5363464355469,298.0599365234375,297.2301025390625,284.9070739746094,1.0,0.6966342926025391,0.3728249967098236,0.3728249967098236,1.0,1.0,-3.5263993740081787,0.9852489829063416,2.5411503314971924,0.1887667924165725,0.8425210118293762,0.8425210118293762,0.0,264.0648498535156,271.0,59940.95703125,0.0,4090.703369140625,1.0,278.8586120605469,282.950927734375,295.564208984375,299.45703125,293.1499938964844,293.1499938964844,279.1499938964844,38721.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855390787124634,1.0,0.0,0.0,3.5004630088806152,3.500486135482788,8.176064056897303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3876953125,0.0,1392.6044921875,1895.4371337890625,0.0,4176.6826171875,0.8744187355041504,1.0,0.0,3.0,1.0,0.0
17851140,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7896844744682312,0.426322340965271,0.3888456225395202,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.912048876285553,0.6644027829170227,0.6323412656784058,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8618981242179871,0.5624901652336121,0.3961008489131927,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7947560548782349,0.4347384572029114,0.4171825051307678,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6537122130393982,0.2389906644821167,1.1059786081314087,284.9957275390625,284.95001220703125,300.1519470214844,292.4903564453125,298.0493469238281,297.23443603515625,284.9949035644531,1.0,0.698627769947052,0.3721495270729065,0.3721495270729065,1.0,1.0,-3.5313596725463867,0.9847893714904784,2.546570301055908,0.1870956569910049,0.9236732721328736,0.9236732721328736,0.0,266.81365966796875,274.0,59233.8046875,0.0,4120.15576171875,1.0,279.1412658691406,283.06072998046875,295.4702453613281,299.24755859375,293.1499938964844,293.1499938964844,278.8500061035156,33573.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779110550880432,1.0,0.0,0.0,3.612987995147705,3.613011121749878,8.710163683645078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.5703125,0.0,1474.4073486328125,1895.4371337890625,0.0,4110.5390625,0.895231306552887,1.0,0.0,3.0,1.0,0.0
17851200,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7896844744682312,0.426322340965271,0.3888456225395202,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.912048876285553,0.6644027829170227,0.6323412656784058,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8618981242179871,0.5624901652336121,0.3961008489131927,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7947560548782349,0.4347384572029114,0.4171825051307678,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6537122130393982,0.2389906644821167,1.1059786081314087,284.9957275390625,284.95001220703125,300.1519470214844,292.4903564453125,298.0493469238281,297.23443603515625,284.9949035644531,1.0,0.698627769947052,0.3721495270729065,0.3721495270729065,1.0,1.0,-3.5313596725463867,0.9847893714904784,2.546570301055908,0.1870956569910049,0.9236732721328736,0.9236732721328736,0.0,266.81365966796875,274.0,59233.8046875,0.0,4120.15576171875,1.0,279.1412658691406,283.06072998046875,295.4702453613281,299.24755859375,293.1499938964844,293.1499938964844,278.8500061035156,33573.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779110550880432,1.0,0.0,0.0,3.612987995147705,3.613011121749878,8.710163683645078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.5703125,0.0,1474.4073486328125,1895.4371337890625,0.0,4110.5390625,0.895231306552887,1.0,0.0,3.0,1.0,0.0
17851260,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7869577407836914,0.4252679347991943,0.3882477581501007,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9091265797615052,0.6639139652252197,0.6322786211967468,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.860933780670166,0.5650731325149536,0.398150622844696,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7926418781280518,0.4347586929798126,0.4175121784210205,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6519272327423096,0.2388283908367157,1.1064053773880005,284.9073791503906,284.95001220703125,300.1100158691406,292.447509765625,298.0323181152344,297.2293701171875,284.9078674316406,1.0,0.7005622982978821,0.3714713752269745,0.3714713752269745,1.0,1.0,-3.533949375152588,0.98353511095047,2.550414085388184,0.1853685081005096,0.8404912948608398,0.8404912948608398,0.0,270.1396789550781,277.0,59734.90234375,0.0,4146.9677734375,1.0,278.8586730957031,282.9517517089844,295.47442626953125,299.3514404296875,293.1499938964844,293.1499938964844,279.1499938964844,38687.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871034622192384,1.0,0.0,0.0,3.487902402877808,3.4879255294799805,8.117493734971504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.2275390625,0.0,1379.4102783203125,1895.4371337890625,0.0,4190.15771484375,0.871615469455719,1.0,0.0,3.0,1.0,0.0
17851320,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7869577407836914,0.4252679347991943,0.3882477581501007,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9091265797615052,0.6639139652252197,0.6322786211967468,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.860933780670166,0.5650731325149536,0.398150622844696,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7926418781280518,0.4347586929798126,0.4175121784210205,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6519272327423096,0.2388283908367157,1.1064053773880005,284.9073791503906,284.95001220703125,300.1100158691406,292.447509765625,298.0323181152344,297.2293701171875,284.9078674316406,1.0,0.7005622982978821,0.3714713752269745,0.3714713752269745,1.0,1.0,-3.533949375152588,0.98353511095047,2.550414085388184,0.1853685081005096,0.8404912948608398,0.8404912948608398,0.0,270.1396789550781,277.0,59734.90234375,0.0,4146.9677734375,1.0,278.8586730957031,282.9517517089844,295.47442626953125,299.3514404296875,293.1499938964844,293.1499938964844,279.1499938964844,38687.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871034622192384,1.0,0.0,0.0,3.487902402877808,3.4879255294799805,8.117493734971504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.2275390625,0.0,1379.4102783203125,1895.4371337890625,0.0,4190.15771484375,0.871615469455719,1.0,0.0,3.0,1.0,0.0
17851380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7850453853607178,0.42521733045578,0.3880760967731476,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9070873260498048,0.6644088625907898,0.6325916647911072,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8607355952262878,0.5686528086662292,0.4005323946475982,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7911993861198425,0.4354469180107116,0.4180781841278076,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6506533026695251,0.2390390187501907,1.107280969619751,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.022705078125,297.23358154296875,284.9948425292969,1.0,0.7025209665298462,0.3707932233810425,0.3707932233810425,1.0,1.0,-3.538710355758667,0.9829899668693542,2.555720329284668,0.183666244149208,0.9211027026176452,0.9211027026176452,0.0,272.8863525390625,280.0,59047.296875,0.0,4176.01953125,1.0,279.14117431640625,283.0608215332031,295.3868103027344,299.1494140625,293.1499938964844,293.1499938964844,278.8500061035156,33547.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792333245277404,1.0,0.0,0.0,3.601478099822998,3.601501226425171,8.654756697978883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.111328125,0.0,1461.7486572265625,1895.4371337890625,0.0,4122.0556640625,0.8926403522491455,1.0,0.0,3.0,1.0,0.0
17851440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7850453853607178,0.42521733045578,0.3880760967731476,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9070873260498048,0.6644088625907898,0.6325916647911072,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8607355952262878,0.5686528086662292,0.4005323946475982,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7911993861198425,0.4354469180107116,0.4180781841278076,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6506533026695251,0.2390390187501907,1.107280969619751,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.022705078125,297.23358154296875,284.9948425292969,1.0,0.7025209665298462,0.3707932233810425,0.3707932233810425,1.0,1.0,-3.538710355758667,0.9829899668693542,2.555720329284668,0.183666244149208,0.9211027026176452,0.9211027026176452,0.0,272.8863525390625,280.0,59047.296875,0.0,4176.01953125,1.0,279.14117431640625,283.0608215332031,295.3868103027344,299.1494140625,293.1499938964844,293.1499938964844,278.8500061035156,33547.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792333245277404,1.0,0.0,0.0,3.601478099822998,3.601501226425171,8.654756697978883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.111328125,0.0,1461.7486572265625,1895.4371337890625,0.0,4122.0556640625,0.8926403522491455,1.0,0.0,3.0,1.0,0.0
17851500,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7839991450309753,0.4247303009033203,0.3879508376121521,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9059931635856628,0.664191722869873,0.63272625207901,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8605364561080933,0.5699689984321594,0.40168496966362,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7904182076454163,0.4354989528656006,0.4183693826198578,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.649990975856781,0.2389928549528122,1.1078428030014038,284.8774108886719,284.95001220703125,300.0506896972656,292.389892578125,298.0150756835937,297.2315673828125,284.8768920898437,1.0,0.7035382986068726,0.3704541325569153,0.3704541325569153,1.0,1.0,-3.5411407947540283,0.9827247262001038,2.5584161281585693,0.1829432100057602,0.8374393582344055,0.8374393582344055,0.0,274.3767395019531,280.0,59843.28515625,0.0,4191.3994140625,1.0,278.8994445800781,282.926513671875,295.4250183105469,299.3426208496094,293.1499938964844,293.1499938964844,278.8500061035156,38258.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985744297504425,1.0,0.0,0.0,3.554582595825196,3.554605960845948,8.430833418060502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8642578125,0.0,1446.0404052734375,1895.4371337890625,0.0,4178.45166015625,0.8833258152008057,1.0,0.0,3.0,1.0,0.0
17851560,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7824124693870544,0.4241653382778168,0.3874819576740265,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9043481349945068,0.663845956325531,0.6324613094329834,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8598229289054871,0.5712122321128845,0.4025697708129883,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7891557216644287,0.435450792312622,0.4183934330940246,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.648941695690155,0.2388657927513122,1.1076617240905762,284.9079284667969,284.95001220703125,300.0320129394531,292.37261962890625,298.0068664550781,297.228515625,284.9089050292969,1.0,0.7044220566749573,0.3701272308826446,0.3701272308826446,1.0,1.0,-3.541135311126709,0.9817075133323668,2.5594277381896973,0.1819575428962707,0.8387237787246704,0.8387237787246704,0.0,276.204345703125,283.0,59547.8125,0.0,4202.443359375,1.0,278.8584899902344,282.9528503417969,295.3988647460937,299.2615966796875,293.1499938964844,293.1499938964844,279.1499938964844,38781.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882254004478456,1.0,0.0,0.0,3.4753432273864746,3.4753661155700684,8.059139986471564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5830078125,0.0,1367.209716796875,1895.4371337890625,0.0,4199.8017578125,0.8689196109771729,1.0,0.0,3.0,1.0,0.0
17851620,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7805532217025757,0.4241068065166473,0.3873019516468048,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9024284482002258,0.6642592549324036,0.6326966881752014,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8596365451812744,0.5747644901275635,0.4049306213855743,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7877497673034668,0.4361193478107452,0.4189399480819702,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.647707998752594,0.2390620857477188,1.1084741353988647,284.9956359863281,284.95001220703125,299.9964904785156,292.3412780761719,297.9985656738281,297.2326354980469,284.9949951171875,1.0,0.7063465714454651,0.3694734573364258,0.3694734573364258,1.0,1.0,-3.545668125152588,0.98115211725235,2.564516067504883,0.1803047358989715,0.918886423110962,0.918886423110962,0.0,278.95672607421875,286.0,58905.38671875,0.0,4231.05322265625,1.0,279.1410522460937,283.06134033203125,295.3188781738281,299.0691833496094,293.1499938964844,293.1499938964844,278.8500061035156,33533.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801371097564696,1.0,0.0,0.0,3.591336250305176,3.5913593769073486,8.606081678408373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.0078125,0.0,1450.72021484375,1895.4371337890625,0.0,4129.9150390625,0.8903769850730896,1.0,0.0,3.0,1.0,0.0
