time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7805532217025757,0.4241068065166473,0.3873019516468048,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9024284482002258,0.6642592549324036,0.6326966881752014,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8596365451812744,0.5747644901275635,0.4049306213855743,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7877497673034668,0.4361193478107452,0.4189399480819702,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.647707998752594,0.2390620857477188,1.1084741353988647,284.9956359863281,284.95001220703125,299.9964904785156,292.3412780761719,297.9985656738281,297.2326354980469,284.9949951171875,1.0,0.7063465714454651,0.3694734573364258,0.3694734573364258,1.0,1.0,-3.545668125152588,0.98115211725235,2.564516067504883,0.1803047358989715,0.918886423110962,0.918886423110962,0.0,278.95672607421875,286.0,58905.38671875,0.0,4231.05322265625,1.0,279.1410522460937,283.06134033203125,295.3188781738281,299.0691833496094,293.1499938964844,293.1499938964844,278.8500061035156,33533.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801371097564696,1.0,0.0,0.0,3.591336250305176,3.5913593769073486,8.606081678408373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.0078125,0.0,1450.72021484375,1895.4371337890625,0.0,4129.9150390625,0.8903769850730896,1.0,0.0,3.0,1.0,0.0
17851740,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.778111457824707,0.4230798184871673,0.3867371380329132,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8999413251876831,0.6636292338371277,0.6325123310089111,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8587972521781921,0.5771596431732178,0.4068668186664581,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7858527302742004,0.4360978305339813,0.4192345738410949,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.646129846572876,0.2388787269592285,1.1088083982467651,284.90386962890625,284.95001220703125,299.9649353027344,292.31549072265625,297.984619140625,297.2274780273437,284.9052734375,1.0,0.7081443071365356,0.3688458204269409,0.3688458204269409,1.0,1.0,-3.5478615760803223,0.9799070954322816,2.567954540252685,0.1786975860595703,0.8343608379364014,0.8343608379364014,0.0,282.1400146484375,286.0,59306.2890625,0.0,4256.13232421875,1.0,278.8598022460937,282.95391845703125,295.3440856933594,299.2040100097656,293.1499938964844,293.1499938964844,278.8500061035156,39070.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891709685325624,1.0,0.0,0.0,3.462543249130249,3.4625661373138428,7.999884701348492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.125,0.0,1356.240478515625,1895.4371337890625,0.0,4207.91748046875,0.8663272261619568,1.0,0.0,3.0,1.0,0.0
17851800,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7779937982559204,0.4230459630489349,0.3867019116878509,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8998205661773682,0.663608193397522,0.6324889659881592,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8587468266487122,0.5772664546966553,0.4069379270076751,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7857584357261658,0.436100035905838,0.4192359149456024,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6460511088371277,0.2388711869716644,1.108787178993225,284.9056701660156,284.95001220703125,299.96368408203125,292.31451416015625,297.984130859375,297.2273254394531,284.9072570800781,1.0,0.7082119584083557,0.3688196837902069,0.3688196837902069,1.0,1.0,-3.5478525161743164,0.979823112487793,2.5680294036865234,0.1786137372255325,0.8343538641929626,0.8343538641929626,0.0,282.2810363769531,289.0,59337.5078125,0.0,4256.9638671875,1.0,278.8585510253906,282.95220947265625,295.3413391113281,299.19683837890625,293.1499938964844,293.1499938964844,279.1499938964844,38974.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892165064811708,1.0,0.0,0.0,3.459668636322021,3.4596915245056152,7.986607215570984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.18603515625,0.0,1352.6378173828125,1895.4371337890625,0.0,4208.3076171875,0.8655889630317688,1.0,0.0,3.0,1.0,0.0
17851860,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7762100696563721,0.423015147447586,0.3865399360656738,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8979374766349792,0.66392982006073,0.6326422691345215,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8585335612297058,0.5806702375411987,0.4092158079147339,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.784406304359436,0.4367781281471252,0.4197839796543121,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6448638439178467,0.2390621453523636,1.109562873840332,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,297.9771728515625,297.2309265136719,284.9960327148437,1.0,0.7101002931594849,0.3682003021240234,0.3682003021240234,1.0,1.0,-3.552166223526001,0.9792896509170532,2.5728766918182373,0.1770405322313308,0.9179056882858276,0.9179056882858276,0.0,285.0316467285156,292.0,58802.16015625,0.0,4285.09716796875,1.0,279.1409606933594,283.0653381347656,295.268310546875,299.00933837890625,293.1499938964844,293.1499938964844,278.8500061035156,33452.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806305766105652,1.0,0.0,0.0,3.582319736480713,3.582342624664306,8.562921607335738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.474609375,0.0,1440.46044921875,1895.4371337890625,0.0,4134.2021484375,0.8883268237113953,1.0,0.0,3.0,1.0,0.0
17851920,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7762100696563721,0.423015147447586,0.3865399360656738,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8979374766349792,0.66392982006073,0.6326422691345215,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8585335612297058,0.5806702375411987,0.4092158079147339,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.784406304359436,0.4367781281471252,0.4197839796543121,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6448638439178467,0.2390621453523636,1.109562873840332,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,297.9771728515625,297.2309265136719,284.9960327148437,1.0,0.7101002931594849,0.3682003021240234,0.3682003021240234,1.0,1.0,-3.552166223526001,0.9792896509170532,2.5728766918182373,0.1770405322313308,0.9179056882858276,0.9179056882858276,0.0,285.0316467285156,292.0,58802.16015625,0.0,4285.09716796875,1.0,279.1409606933594,283.0653381347656,295.268310546875,299.00933837890625,293.1499938964844,293.1499938964844,278.8500061035156,33452.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806305766105652,1.0,0.0,0.0,3.582319736480713,3.582342624664306,8.562921607335738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.474609375,0.0,1440.46044921875,1895.4371337890625,0.0,4134.2021484375,0.8883268237113953,1.0,0.0,3.0,1.0,0.0
17851980,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7737407684326172,0.4219854772090912,0.385963499546051,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8953473567962646,0.6631723046302795,0.6323307156562805,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8575841784477234,0.582965612411499,0.4110785722732544,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.782482385635376,0.4367744624614715,0.4200910031795501,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6432626247406006,0.2388651520013809,1.1098438501358032,284.9091491699219,284.95001220703125,299.90728759765625,292.27606201171875,297.9641418457031,297.2250671386719,284.9100341796875,1.0,0.7119242548942566,0.3675809502601623,0.3675809502601623,1.0,1.0,-3.554054975509644,0.9779643416404724,2.5760905742645264,0.1754271984100341,0.8367413282394409,0.8367413282394409,0.0,288.3629455566406,295.0,59353.80859375,0.0,4310.33984375,1.0,278.8585510253906,282.9563293457031,295.29931640625,299.14239501953125,293.1499938964844,293.1499938964844,279.1499938964844,38662.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890082478523254,1.0,0.0,0.0,3.4609649181365967,3.4609878063201904,7.992593396011216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.42919921875,0.0,1351.7391357421875,1895.4371337890625,0.0,4206.521484375,0.8655844926834106,1.0,0.0,3.0,1.0,0.0
17852040,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7737407684326172,0.4219854772090912,0.385963499546051,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8953473567962646,0.6631723046302795,0.6323307156562805,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8575841784477234,0.582965612411499,0.4110785722732544,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.782482385635376,0.4367744624614715,0.4200910031795501,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6432626247406006,0.2388651520013809,1.1098438501358032,284.9091491699219,284.95001220703125,299.90728759765625,292.27606201171875,297.9641418457031,297.2250671386719,284.9100341796875,1.0,0.7119242548942566,0.3675809502601623,0.3675809502601623,1.0,1.0,-3.554054975509644,0.9779643416404724,2.5760905742645264,0.1754271984100341,0.8367413282394409,0.8367413282394409,0.0,288.3629455566406,295.0,59353.80859375,0.0,4310.33984375,1.0,278.8585510253906,282.9563293457031,295.29931640625,299.14239501953125,293.1499938964844,293.1499938964844,279.1499938964844,38662.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890082478523254,1.0,0.0,0.0,3.4609649181365967,3.4609878063201904,7.992593396011216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.42919921875,0.0,1351.7391357421875,1895.4371337890625,0.0,4206.521484375,0.8655844926834106,1.0,0.0,3.0,1.0,0.0
17852100,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7726271748542786,0.4219151139259338,0.3857207894325256,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8941555619239807,0.6632148027420044,0.6321767568588257,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8572216629981995,0.5845683813095093,0.412043035030365,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.781605064868927,0.4370524883270263,0.4202376902103424,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6425086855888367,0.2389084994792938,1.1098498106002808,285.01080322265625,284.95001220703125,299.89532470703125,292.2698669433594,297.9609375,297.2261047363281,285.0111694335937,1.0,0.7127870917320251,0.3672712743282318,0.3672712743282318,1.0,1.0,-3.554914951324463,0.9772794842720032,2.5776355266571045,0.1744900047779083,0.9085921049118042,0.9085921049118042,0.0,289.9022521972656,295.0,58634.23828125,0.0,4321.99169921875,1.0,279.09716796875,283.07867431640625,295.2378234863281,298.9308166503906,293.1499938964844,293.1499938964844,279.1499938964844,33952.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982858657836914,1.0,0.0,0.0,3.5154054164886475,3.515427827835083,8.246015568147413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5244140625,0.0,1373.761474609375,1895.4371337890625,0.0,4153.5224609375,0.8753136396408081,1.0,0.0,3.0,1.0,0.0
17852160,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7719897031784058,0.4219343960285187,0.3857883810997009,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8934440016746521,0.6633763313293457,0.632368803024292,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8573061227798462,0.5862475633621216,0.4132490754127502,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.781152069568634,0.4374322593212127,0.420625776052475,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6420911550521851,0.2390306144952774,1.1105226278305054,284.9958801269531,284.95001220703125,299.88427734375,292.26513671875,297.95880126953125,297.2282409667969,284.9947814941406,1.0,0.7137635946273804,0.3669647872447967,0.3669647872447967,1.0,1.0,-3.557952404022217,0.977300226688385,2.580652236938477,0.1738238930702209,0.9166557192802428,0.9166557192802428,0.0,291.1345520019531,298.0,58762.9140625,0.0,4337.59619140625,1.0,279.141845703125,283.0653991699219,295.2388000488281,298.9737243652344,293.1499938964844,293.1499938964844,278.8500061035156,33381.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980261206626892,1.0,0.0,0.0,3.580911159515381,3.5809340476989746,8.556189072805864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.4443359375,0.0,1438.431640625,1895.4371337890625,0.0,4130.9931640625,0.8877101540565491,1.0,0.0,3.0,1.0,0.0
17852220,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7696186900138855,0.4209107160568237,0.3852208852767944,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8909143805503845,0.6625528335571289,0.6319945454597473,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8563914895057678,0.5884880423545837,0.4150739014148712,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7793036699295044,0.4374210238456726,0.4209283590316772,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6405512690544128,0.2388194501399994,1.110741376876831,284.9099426269531,284.95001220703125,299.8650817871094,292.2601928710937,297.9479675292969,297.22247314453125,284.9110412597656,1.0,0.7155471444129944,0.3663517832756042,0.3663517832756042,1.0,1.0,-3.559650659561157,0.9759263396263124,2.5837242603302,0.172214925289154,0.8367251753807068,0.8367251753807068,0.0,294.4467163085937,301.0,59328.234375,0.0,4362.27783203125,1.0,278.85858154296875,282.9582824707031,295.2822570800781,299.1200866699219,293.1499938964844,293.1499938964844,279.1499938964844,38658.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884496331214904,1.0,0.0,0.0,3.457789421081543,3.4578120708465576,7.977932909852825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.37451171875,0.0,1348.496337890625,1895.4371337890625,0.0,4201.7275390625,0.8649038076400757,1.0,0.0,3.0,1.0,0.0
17852280,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7696186900138855,0.4209107160568237,0.3852208852767944,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8909143805503845,0.6625528335571289,0.6319945454597473,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8563914895057678,0.5884880423545837,0.4150739014148712,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7793036699295044,0.4374210238456726,0.4209283590316772,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6405512690544128,0.2388194501399994,1.110741376876831,284.9099426269531,284.95001220703125,299.8650817871094,292.2601928710937,297.9479675292969,297.22247314453125,284.9110412597656,1.0,0.7155471444129944,0.3663517832756042,0.3663517832756042,1.0,1.0,-3.559650659561157,0.9759263396263124,2.5837242603302,0.172214925289154,0.8367251753807068,0.8367251753807068,0.0,294.4467163085937,301.0,59328.234375,0.0,4362.27783203125,1.0,278.85858154296875,282.9582824707031,295.2822570800781,299.1200866699219,293.1499938964844,293.1499938964844,279.1499938964844,38658.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884496331214904,1.0,0.0,0.0,3.457789421081543,3.4578120708465576,7.977932909852825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.37451171875,0.0,1348.496337890625,1895.4371337890625,0.0,4201.7275390625,0.8649038076400757,1.0,0.0,3.0,1.0,0.0
17852340,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7679510116577148,0.4208672046661377,0.3850581049919128,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8890653848648071,0.6627037525177002,0.6319872140884399,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8561428785324097,0.5917311906814575,0.4172205626964569,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7780377268791199,0.4380757212638855,0.4214631915092468,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6394312977790833,0.2389755994081497,1.1113821268081665,284.9970703125,284.95001220703125,299.8500061035156,292.2616271972656,297.9449157714844,297.22576904296875,284.9963073730469,1.0,0.7173547744750977,0.3657388091087341,0.3657388091087341,1.0,1.0,-3.563434362411499,0.9752272367477416,2.588207006454468,0.1706130802631378,0.917361617088318,0.917361617088318,0.0,297.1975402832031,304.0,58765.57421875,0.0,4389.1962890625,1.0,279.14093017578125,283.0672607421875,295.2344665527344,298.965576171875,293.1499938964844,293.1499938964844,278.8500061035156,33415.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794047474861144,1.0,0.0,0.0,3.578202962875366,3.57822585105896,8.543252647541522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.2255859375,0.0,1435.79443359375,1895.4371337890625,0.0,4123.546875,0.8873544335365295,1.0,0.0,3.0,1.0,0.0
17852400,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7679510116577148,0.4208672046661377,0.3850581049919128,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8890653848648071,0.6627037525177002,0.6319872140884399,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8561428785324097,0.5917311906814575,0.4172205626964569,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7780377268791199,0.4380757212638855,0.4214631915092468,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6394312977790833,0.2389755994081497,1.1113821268081665,284.9970703125,284.95001220703125,299.8500061035156,292.2616271972656,297.9449157714844,297.22576904296875,284.9963073730469,1.0,0.7173547744750977,0.3657388091087341,0.3657388091087341,1.0,1.0,-3.563434362411499,0.9752272367477416,2.588207006454468,0.1706130802631378,0.917361617088318,0.917361617088318,0.0,297.1975402832031,304.0,58765.57421875,0.0,4389.1962890625,1.0,279.14093017578125,283.0672607421875,295.2344665527344,298.965576171875,293.1499938964844,293.1499938964844,278.8500061035156,33415.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794047474861144,1.0,0.0,0.0,3.578202962875366,3.57822585105896,8.543252647541522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.2255859375,0.0,1435.79443359375,1895.4371337890625,0.0,4123.546875,0.8873544335365295,1.0,0.0,3.0,1.0,0.0
17852460,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7656611204147339,0.4198537766933441,0.3844935595989227,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8865874409675598,0.6618316173553467,0.6315605044364929,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8552488684654236,0.5939196944236755,0.4190067946910858,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7762494087219238,0.4380602538585663,0.4217581748962402,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6379418969154358,0.2387556433677673,1.1115520000457764,284.9104919433594,284.95001220703125,299.8385009765625,292.2685241699219,297.9363098144531,297.2201232910156,284.91143798828125,1.0,0.7191082239151001,0.3651285767555237,0.3651285767555237,1.0,1.0,-3.564958333969116,0.9737994074821472,2.591158866882324,0.1689947098493576,0.8376598954200745,0.8376598954200745,0.0,300.5067749023437,307.0,59370.4921875,0.0,4413.451171875,1.0,278.8585205078125,282.9583435058594,295.2894897460937,299.1261291503906,293.1499938964844,293.1499938964844,279.1499938964844,38589.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873127341270448,1.0,0.0,0.0,3.460378646850586,3.4604012966156006,7.989885375536687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.3837890625,0.0,1350.6304931640625,1895.4371337890625,0.0,4191.95751953125,0.8653948307037354,1.0,0.0,3.0,1.0,0.0
17852520,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7656611204147339,0.4198537766933441,0.3844935595989227,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8865874409675598,0.6618316173553467,0.6315605044364929,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8552488684654236,0.5939196944236755,0.4190067946910858,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7762494087219238,0.4380602538585663,0.4217581748962402,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6379418969154358,0.2387556433677673,1.1115520000457764,284.9104919433594,284.95001220703125,299.8385009765625,292.2685241699219,297.9363098144531,297.2201232910156,284.91143798828125,1.0,0.7191082239151001,0.3651285767555237,0.3651285767555237,1.0,1.0,-3.564958333969116,0.9737994074821472,2.591158866882324,0.1689947098493576,0.8376598954200745,0.8376598954200745,0.0,300.5067749023437,307.0,59370.4921875,0.0,4413.451171875,1.0,278.8585205078125,282.9583435058594,295.2894897460937,299.1261291503906,293.1499938964844,293.1499938964844,279.1499938964844,38589.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873127341270448,1.0,0.0,0.0,3.460378646850586,3.4604012966156006,7.989885375536687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.3837890625,0.0,1350.6304931640625,1895.4371337890625,0.0,4191.95751953125,0.8653948307037354,1.0,0.0,3.0,1.0,0.0
17852580,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7640571594238281,0.4198164045810699,0.3843357563018799,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8847758173942566,0.6619321703910828,0.6315054297447205,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8550065755844116,0.5971121788024902,0.4211172759532928,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7750295996665955,0.4387102723121643,0.4222879111766815,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6368586421012878,0.2389025092124939,1.112149715423584,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,297.93505859375,297.22344970703125,284.9971923828125,1.0,0.7208881378173828,0.3645183444023132,0.3645183444023132,1.0,1.0,-3.568588972091675,0.9730515480041504,2.5955374240875244,0.1673841476440429,0.918954610824585,0.918954610824585,0.0,303.2541809082031,310.0,58826.1640625,0.0,4440.0234375,1.0,279.1409606933594,283.0674133300781,295.2520446777344,298.9841613769531,293.1499938964844,293.1499938964844,278.8500061035156,33372.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781945943832396,1.0,0.0,0.0,3.581803560256958,3.581826448440552,8.560454034522991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.970703125,0.0,1439.3211669921875,1895.4371337890625,0.0,4113.01025390625,0.8881319761276245,1.0,0.0,3.0,1.0,0.0
17852640,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7640571594238281,0.4198164045810699,0.3843357563018799,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8847758173942566,0.6619321703910828,0.6315054297447205,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8550065755844116,0.5971121788024902,0.4211172759532928,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7750295996665955,0.4387102723121643,0.4222879111766815,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6368586421012878,0.2389025092124939,1.112149715423584,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,297.93505859375,297.22344970703125,284.9971923828125,1.0,0.7208881378173828,0.3645183444023132,0.3645183444023132,1.0,1.0,-3.568588972091675,0.9730515480041504,2.5955374240875244,0.1673841476440429,0.918954610824585,0.918954610824585,0.0,303.2541809082031,310.0,58826.1640625,0.0,4440.0234375,1.0,279.1409606933594,283.0674133300781,295.2520446777344,298.9841613769531,293.1499938964844,293.1499938964844,278.8500061035156,33372.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781945943832396,1.0,0.0,0.0,3.581803560256958,3.581826448440552,8.560454034522991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.970703125,0.0,1439.3211669921875,1895.4371337890625,0.0,4113.01025390625,0.8881319761276245,1.0,0.0,3.0,1.0,0.0
17852700,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7631859183311462,0.4193548858165741,0.3842248022556305,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8838040828704834,0.6615356802940369,0.6314636468887329,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.85479736328125,0.5982153415679932,0.4221287369728088,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7743752598762512,0.4387504160404205,0.4225649535655975,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.63630211353302,0.2388290911912918,1.1125816106796265,284.8824157714844,284.95001220703125,299.8263244628906,292.2865295410156,297.9317932128906,297.22119140625,284.8817138671875,1.0,0.7218167781829834,0.364213228225708,0.364213228225708,1.0,1.0,-3.570481777191162,0.9726945161819458,2.597787380218506,0.1667093485593795,0.8382585644721985,0.8382585644721985,0.0,304.7411804199219,310.0,59796.1640625,0.0,4454.216796875,1.0,278.8997802734375,282.9364318847656,295.3156433105469,299.20556640625,293.1499938964844,293.1499938964844,278.8500061035156,37949.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841101169586182,1.0,0.0,0.0,3.5403892993927,3.540412664413452,8.363639949493518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.548828125,0.0,1428.75634765625,1895.4371337890625,0.0,4164.34716796875,0.880058228969574,1.0,0.0,3.0,1.0,0.0
17852760,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7618475556373596,0.4188109636306762,0.3837777972221374,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8823506832122803,0.6610119938850403,0.6310327053070068,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8541277050971985,0.599236011505127,0.4228604435920715,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7732996940612793,0.4386890530586242,0.4225775599479675,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6354157328605652,0.2386732995510101,1.1122785806655884,284.9111022949219,284.95001220703125,299.8235168457031,292.29443359375,297.9279479980469,297.2178649902344,284.9117431640625,1.0,0.7226145267486572,0.3639203906059265,0.3639203906059265,1.0,1.0,-3.569958209991455,0.9716042876243592,2.598353862762451,0.1657876521348953,0.8394927978515625,0.8394927978515625,0.0,306.5622863769531,313.0,59461.6484375,0.0,4463.90625,1.0,278.8586120605469,282.9574890136719,295.3150634765625,299.1551208496094,293.1499938964844,293.1499938964844,279.1499938964844,38472.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860770106315612,1.0,0.0,0.0,3.4669759273529053,3.46699857711792,8.020380164452945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.63232421875,0.0,1356.49072265625,1895.4371337890625,0.0,4181.31982421875,0.8668277859687805,1.0,0.0,3.0,1.0,0.0
17852820,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.76030433177948,0.4187790155410766,0.3836256861686706,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8805755972862244,0.6610639691352844,0.6309330463409424,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8538855314254761,0.6023679971694946,0.4249287843704223,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7721233367919922,0.4393340051174164,0.4231027960777282,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6343652009963989,0.2388110905885696,1.1128365993499756,284.99871826171875,284.95001220703125,299.819580078125,292.3128662109375,297.9281005859375,297.22119140625,284.9979858398437,1.0,0.7243680953979492,0.3633347153663635,0.3633347153663635,1.0,1.0,-3.5734384059906006,0.970877468585968,2.6025609970092773,0.1642398089170456,0.921200394630432,0.921200394630432,0.0,309.30816650390625,316.0,58925.84375,0.0,4490.14306640625,1.0,279.1410217285156,283.06671142578125,295.2850341796875,299.0216369628906,293.1499938964844,293.1499938964844,278.8500061035156,33341.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769092202186584,1.0,0.0,0.0,3.588562726974488,3.58858585357666,8.59279396081547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.42578125,0.0,1446.3277587890625,1895.4371337890625,0.0,4101.79931640625,0.8896250128746033,1.0,0.0,3.0,1.0,0.0
17852880,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.76030433177948,0.4187790155410766,0.3836256861686706,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8805755972862244,0.6610639691352844,0.6309330463409424,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8538855314254761,0.6023679971694946,0.4249287843704223,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7721233367919922,0.4393340051174164,0.4231027960777282,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6343652009963989,0.2388110905885696,1.1128365993499756,284.99871826171875,284.95001220703125,299.819580078125,292.3128662109375,297.9281005859375,297.22119140625,284.9979858398437,1.0,0.7243680953979492,0.3633347153663635,0.3633347153663635,1.0,1.0,-3.5734384059906006,0.970877468585968,2.6025609970092773,0.1642398089170456,0.921200394630432,0.921200394630432,0.0,309.30816650390625,316.0,58925.84375,0.0,4490.14306640625,1.0,279.1410217285156,283.06671142578125,295.2850341796875,299.0216369628906,293.1499938964844,293.1499938964844,278.8500061035156,33341.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769092202186584,1.0,0.0,0.0,3.588562726974488,3.58858585357666,8.59279396081547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.42578125,0.0,1446.3277587890625,1895.4371337890625,0.0,4101.79931640625,0.8896250128746033,1.0,0.0,3.0,1.0,0.0
17852940,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7581643462181091,0.4177668392658233,0.3830694258213043,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8781952261924744,0.6600826978683472,0.6304115653038025,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8530089855194092,0.6044036149978638,0.4266193211078644,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7704426050186157,0.4392961859703064,0.4233836531639099,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6329590678215027,0.2385670244693756,1.112918496131897,284.9087219238281,284.95001220703125,299.8178100585937,292.3345947265625,297.922119140625,297.2154541015625,284.9100646972656,1.0,0.7260666489601135,0.3627490401268005,0.3627490401268005,1.0,1.0,-3.5746209621429443,0.9694058895111084,2.605215072631836,0.162673532962799,0.8390673398971558,0.8390673398971558,0.0,312.6221923828125,319.0,59563.7265625,0.0,4513.6015625,1.0,278.8584899902344,282.959716796875,295.356201171875,299.20587158203125,293.1499938964844,293.1499938964844,279.1499938964844,38637.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849541187286376,1.0,0.0,0.0,3.470952272415161,3.470975160598755,8.038788337216829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.63037109375,0.0,1361.71044921875,1895.4371337890625,0.0,4171.6357421875,0.8677782416343689,1.0,0.0,3.0,1.0,0.0
17853000,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7581643462181091,0.4177668392658233,0.3830694258213043,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8781952261924744,0.6600826978683472,0.6304115653038025,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8530089855194092,0.6044036149978638,0.4266193211078644,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7704426050186157,0.4392961859703064,0.4233836531639099,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6329590678215027,0.2385670244693756,1.112918496131897,284.9087219238281,284.95001220703125,299.8178100585937,292.3345947265625,297.922119140625,297.2154541015625,284.9100646972656,1.0,0.7260666489601135,0.3627490401268005,0.3627490401268005,1.0,1.0,-3.5746209621429443,0.9694058895111084,2.605215072631836,0.162673532962799,0.8390673398971558,0.8390673398971558,0.0,312.6221923828125,319.0,59563.7265625,0.0,4513.6015625,1.0,278.8584899902344,282.959716796875,295.356201171875,299.20587158203125,293.1499938964844,293.1499938964844,279.1499938964844,38637.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849541187286376,1.0,0.0,0.0,3.470952272415161,3.470975160598755,8.038788337216829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.63037109375,0.0,1361.71044921875,1895.4371337890625,0.0,4171.6357421875,0.8677782416343689,1.0,0.0,3.0,1.0,0.0
17853060,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7566841840744019,0.4177605509757995,0.3829258680343628,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8764607906341553,0.6601066589355469,0.6302708983421326,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8527669906616211,0.6074815988540649,0.4286418855190277,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7693111300468445,0.4399491846561432,0.4239048361778259,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6319398880004883,0.2387033104896545,1.1134378910064695,284.999755859375,284.95001220703125,299.8179016113281,292.3592834472656,297.92352294921875,297.2188720703125,284.99871826171875,1.0,0.7277930974960327,0.3621972799301147,0.3621972799301147,1.0,1.0,-3.5779550075531006,0.9687286615371704,2.60922646522522,0.1612132936716079,0.9240777492523192,0.9240777492523192,0.0,315.3611145019531,322.0,59055.0703125,0.0,4539.474609375,1.0,279.1418151855469,283.0654296875,295.330078125,299.07391357421875,293.1499938964844,293.1499938964844,278.8500061035156,33229.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975510597229004,1.0,0.0,0.0,3.598599433898926,3.598622560501098,8.640926694170048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.314453125,0.0,1456.296630859375,1895.4371337890625,0.0,4089.57861328125,0.891567051410675,1.0,0.0,3.0,1.0,0.0
17853120,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7566841840744019,0.4177605509757995,0.3829258680343628,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8764607906341553,0.6601066589355469,0.6302708983421326,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8527669906616211,0.6074815988540649,0.4286418855190277,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7693111300468445,0.4399491846561432,0.4239048361778259,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6319398880004883,0.2387033104896545,1.1134378910064695,284.999755859375,284.95001220703125,299.8179016113281,292.3592834472656,297.92352294921875,297.2188720703125,284.99871826171875,1.0,0.7277930974960327,0.3621972799301147,0.3621972799301147,1.0,1.0,-3.5779550075531006,0.9687286615371704,2.60922646522522,0.1612132936716079,0.9240777492523192,0.9240777492523192,0.0,315.3611145019531,322.0,59055.0703125,0.0,4539.474609375,1.0,279.1418151855469,283.0654296875,295.330078125,299.07391357421875,293.1499938964844,293.1499938964844,278.8500061035156,33229.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975510597229004,1.0,0.0,0.0,3.598599433898926,3.598622560501098,8.640926694170048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.314453125,0.0,1456.296630859375,1895.4371337890625,0.0,4089.57861328125,0.891567051410675,1.0,0.0,3.0,1.0,0.0
17853180,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7546161413192749,0.4167522192001343,0.3823849856853485,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8741174340248108,0.6590443253517151,0.62969571352005,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8518451452255249,0.6092870235443115,0.4302135407924652,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7676814198493958,0.4399062395095825,0.4241896867752075,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6305667161941528,0.238446369767189,1.11349618434906,284.9061889648437,284.95001220703125,299.8197021484375,292.38671875,297.9180603027344,297.2124328613281,284.9075927734375,1.0,0.7294629216194153,0.3616455495357513,0.3616455495357513,1.0,1.0,-3.578925609588623,0.9672914147377014,2.6116342544555664,0.1597390174865722,0.8395037651062012,0.8395037651062012,0.0,318.686767578125,325.0,59640.40625,0.0,4562.46484375,1.0,278.8584289550781,282.94940185546875,295.4085388183594,299.26806640625,293.1499938964844,293.1499938964844,279.1499938964844,38697.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835922718048096,1.0,0.0,0.0,3.479816198348999,3.4798390865325928,8.079899203039531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.12451171875,0.0,1371.1883544921875,1895.4371337890625,0.0,4159.8701171875,0.8697187304496765,1.0,0.0,3.0,1.0,0.0
17853240,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7546161413192749,0.4167522192001343,0.3823849856853485,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8741174340248108,0.6590443253517151,0.62969571352005,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8518451452255249,0.6092870235443115,0.4302135407924652,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7676814198493958,0.4399062395095825,0.4241896867752075,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6305667161941528,0.238446369767189,1.11349618434906,284.9061889648437,284.95001220703125,299.8197021484375,292.38671875,297.9180603027344,297.2124328613281,284.9075927734375,1.0,0.7294629216194153,0.3616455495357513,0.3616455495357513,1.0,1.0,-3.578925609588623,0.9672914147377014,2.6116342544555664,0.1597390174865722,0.8395037651062012,0.8395037651062012,0.0,318.686767578125,325.0,59640.40625,0.0,4562.46484375,1.0,278.8584289550781,282.94940185546875,295.4085388183594,299.26806640625,293.1499938964844,293.1499938964844,279.1499938964844,38697.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835922718048096,1.0,0.0,0.0,3.479816198348999,3.4798390865325928,8.079899203039531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.12451171875,0.0,1371.1883544921875,1895.4371337890625,0.0,4159.8701171875,0.8697187304496765,1.0,0.0,3.0,1.0,0.0
17853300,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7536773085594177,0.4167143106460571,0.3821553885936737,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8730241060256958,0.6589560508728027,0.6294021606445312,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.851456880569458,0.6106619834899902,0.4310023784637451,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7669304013252258,0.4401855170726776,0.4243230521678924,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6299058198928833,0.2384682148694992,1.1133731603622437,285.0149841308594,284.95001220703125,299.8211975097656,292.4013671875,297.91845703125,297.2132263183594,285.0151672363281,1.0,0.7302451133728027,0.3613696694374084,0.3613696694374084,1.0,1.0,-3.5792505741119385,0.966528058052063,2.612722396850586,0.1588456779718399,0.9172553420066832,0.9172553420066832,0.0,320.2280578613281,325.0,59031.875,0.0,4572.794921875,1.0,279.0976867675781,283.07720947265625,295.3657531738281,299.07354736328125,293.1499938964844,293.1499938964844,279.1499938964844,33720.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769633412361144,1.0,0.0,0.0,3.5411763191223145,3.541198968887329,8.36735921438958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.576171875,0.0,1398.8890380859375,1895.4371337890625,0.0,4102.271484375,0.88081955909729,1.0,0.0,3.0,1.0,0.0
17853360,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7531769275665283,0.4167661070823669,0.3822523057460785,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.872377872467041,0.6589858531951904,0.6294720768928528,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8514893651008606,0.6121031045913696,0.4320490956306457,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7665754556655884,0.4405686557292938,0.4247143566608429,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6295549273490906,0.2385715544223785,1.1139588356018066,285.0010070800781,284.95001220703125,299.822998046875,292.41656494140625,297.91973876953125,297.2150573730469,284.9999084472656,1.0,0.731147289276123,0.3610978424549103,0.3610978424549103,1.0,1.0,-3.5818839073181152,0.9665051102638244,2.6153788566589355,0.1582336872816085,0.9274625182151794,0.9274625182151794,0.0,321.4467468261719,328.0,59206.27734375,0.0,4587.50439453125,1.0,279.1421203613281,283.06451416015625,295.3864440917969,299.1387939453125,293.1499938964844,293.1499938964844,278.8500061035156,33181.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739746451377868,1.0,0.0,0.0,3.609086513519287,3.60910964012146,8.691362722856866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6484375,0.0,1467.275390625,1895.4371337890625,0.0,4076.13134765625,0.89390629529953,1.0,0.0,3.0,1.0,0.0
17853420,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7511813640594482,0.4157731533050537,0.3817233145236969,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8700729608535767,0.6578672528266907,0.6288321614265442,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8505223989486694,0.6137598752975464,0.4334898591041565,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7649998664855957,0.4405284225940704,0.4250014424324035,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.628210186958313,0.2383062690496444,1.113969326019287,284.9100341796875,284.95001220703125,299.8275756835937,292.4485778808594,297.9149780273437,297.2085266113281,284.9106140136719,1.0,0.7327763438224792,0.3605541884899139,0.3605541884899139,1.0,1.0,-3.58257794380188,0.9650014042854308,2.6175765991210938,0.1567609310150146,0.8454962968826294,0.8454962968826294,0.0,324.7698974609375,331.0,59927.81640625,0.0,4609.75341796875,1.0,278.8586730957031,282.952392578125,295.468017578125,299.333984375,293.1499938964844,293.1499938964844,279.1499938964844,38338.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817085862159728,1.0,0.0,0.0,3.498568058013916,3.498591184616089,8.167214673449052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.81640625,0.0,1387.9010009765625,1895.4371337890625,0.0,4143.5576171875,0.873672604560852,1.0,0.0,3.0,1.0,0.0
17853480,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7511813640594482,0.4157731533050537,0.3817233145236969,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8700729608535767,0.6578672528266907,0.6288321614265442,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8505223989486694,0.6137598752975464,0.4334898591041565,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7649998664855957,0.4405284225940704,0.4250014424324035,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.628210186958313,0.2383062690496444,1.113969326019287,284.9100341796875,284.95001220703125,299.8275756835937,292.4485778808594,297.9149780273437,297.2085266113281,284.9106140136719,1.0,0.7327763438224792,0.3605541884899139,0.3605541884899139,1.0,1.0,-3.58257794380188,0.9650014042854308,2.6175765991210938,0.1567609310150146,0.8454962968826294,0.8454962968826294,0.0,324.7698974609375,331.0,59927.81640625,0.0,4609.75341796875,1.0,278.8586730957031,282.952392578125,295.468017578125,299.333984375,293.1499938964844,293.1499938964844,279.1499938964844,38338.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817085862159728,1.0,0.0,0.0,3.498568058013916,3.498591184616089,8.167214673449052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.81640625,0.0,1387.9010009765625,1895.4371337890625,0.0,4143.5576171875,0.873672604560852,1.0,0.0,3.0,1.0,0.0
