time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7497986555099487,0.4157706797122955,0.3815922439098358,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8683726787567139,0.6577406525611877,0.6285597681999207,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8501585721969604,0.6164722442626953,0.4352594017982483,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7639364004135132,0.4411693215370178,0.4255184829235077,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.627223789691925,0.2384159415960312,1.114389419555664,285.0010070800781,284.95001220703125,299.8332214355469,292.482421875,297.9172058105469,297.2110595703125,285.0001220703125,1.0,0.7344249486923218,0.3600105047225952,0.3600105047225952,1.0,1.0,-3.5853404998779297,0.9641574621200562,2.621182918548584,0.1553224325180053,0.93038010597229,0.93038010597229,0.0,327.51934814453125,334.0,59400.75390625,0.0,4634.24755859375,1.0,279.14129638671875,283.0641174316406,295.4533996582031,299.2165222167969,293.1499938964844,293.1499938964844,278.8500061035156,33280.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722844362258912,1.0,0.0,0.0,3.620129823684693,3.620153188705444,8.744633532842272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.771484375,0.0,1480.010986328125,1895.4371337890625,0.0,4061.302490234375,0.8966661095619202,1.0,0.0,3.0,1.0,0.0
17853600,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7497986555099487,0.4157706797122955,0.3815922439098358,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8683726787567139,0.6577406525611877,0.6285597681999207,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8501585721969604,0.6164722442626953,0.4352594017982483,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7639364004135132,0.4411693215370178,0.4255184829235077,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.627223789691925,0.2384159415960312,1.114389419555664,285.0010070800781,284.95001220703125,299.8332214355469,292.482421875,297.9172058105469,297.2110595703125,285.0001220703125,1.0,0.7344249486923218,0.3600105047225952,0.3600105047225952,1.0,1.0,-3.5853404998779297,0.9641574621200562,2.621182918548584,0.1553224325180053,0.93038010597229,0.93038010597229,0.0,327.51934814453125,334.0,59400.75390625,0.0,4634.24755859375,1.0,279.14129638671875,283.0641174316406,295.4533996582031,299.2165222167969,293.1499938964844,293.1499938964844,278.8500061035156,33280.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722844362258912,1.0,0.0,0.0,3.620129823684693,3.620153188705444,8.744633532842272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.771484375,0.0,1480.010986328125,1895.4371337890625,0.0,4061.302490234375,0.8966661095619202,1.0,0.0,3.0,1.0,0.0
17853660,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7478575706481934,0.4147704243659973,0.3810515403747558,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8661090135574341,0.6565675139427185,0.6278623342514038,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.849186897277832,0.618036150932312,0.4366321265697479,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7623980641365051,0.441106766462326,0.4257822930812835,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6258994936943054,0.2381382882595062,1.1143358945846558,284.909423828125,284.95001220703125,299.8397216796875,292.5178527832031,297.9129943847656,297.20458984375,284.9100341796875,1.0,0.7360166311264038,0.3594706356525421,0.3594706356525421,1.0,1.0,-3.585764646530152,0.9625719785690308,2.623192548751831,0.1539302617311477,0.8475890755653381,0.8475890755653381,0.0,330.8450012207031,322.0,60129.578125,0.0,4655.79296875,1.0,278.8585510253906,282.9515380859375,295.5375671386719,299.4161071777344,293.1499938964844,293.1499938964844,279.1499938964844,38360.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980060338973999,1.0,0.0,0.0,3.5109059810638428,3.510929107666016,8.224920406973979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.3212890625,0.0,1400.8438720703125,1895.4371337890625,0.0,4129.24755859375,0.8764186501502991,1.0,0.0,3.0,1.0,0.0
17853720,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7478575706481934,0.4147704243659973,0.3810515403747558,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8661090135574341,0.6565675139427185,0.6278623342514038,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.849186897277832,0.618036150932312,0.4366321265697479,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7623980641365051,0.441106766462326,0.4257822930812835,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6258994936943054,0.2381382882595062,1.1143358945846558,284.909423828125,284.95001220703125,299.8397216796875,292.5178527832031,297.9129943847656,297.20458984375,284.9100341796875,1.0,0.7360166311264038,0.3594706356525421,0.3594706356525421,1.0,1.0,-3.585764646530152,0.9625719785690308,2.623192548751831,0.1539302617311477,0.8475890755653381,0.8475890755653381,0.0,330.8450012207031,322.0,60129.578125,0.0,4655.79296875,1.0,278.8585510253906,282.9515380859375,295.5375671386719,299.4161071777344,293.1499938964844,293.1499938964844,279.1499938964844,38360.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980060338973999,1.0,0.0,0.0,3.5109059810638428,3.510929107666016,8.224920406973979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.3212890625,0.0,1400.8438720703125,1895.4371337890625,0.0,4129.24755859375,0.8764186501502991,1.0,0.0,3.0,1.0,0.0
17853780,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7498051524162292,0.414791852235794,0.380664199590683,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8684923052787781,0.6564085483551025,0.6272721886634827,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8526546359062195,0.6206892728805542,0.4381459355354309,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7648547291755676,0.4417457580566406,0.426009327173233,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6275372505187988,0.2382575273513794,1.113425850868225,285.0000915527344,284.95001220703125,299.8468933105469,292.5545654296875,297.9157409667969,297.2073974609375,284.9992370605469,1.0,0.7335870265960693,0.358930766582489,0.358930766582489,1.0,1.0,-3.5855844020843506,0.960800290107727,2.624784231185913,0.1523754447698593,0.9321092963218688,0.9321092963218688,0.0,326.3614501953125,310.0,59564.71484375,0.0,4627.85546875,1.0,279.1413879394531,283.0637512207031,295.5253601074219,299.2996826171875,293.1499938964844,293.1499938964844,278.8500061035156,33343.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705926179885864,1.0,0.0,0.0,3.6305956840515137,3.6306190490722656,8.795267945060914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.013671875,0.0,1491.9197998046875,1895.4371337890625,0.0,4046.42724609375,0.8990328907966614,1.0,0.0,3.0,1.0,0.0
17853840,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7498051524162292,0.414791852235794,0.380664199590683,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8684923052787781,0.6564085483551025,0.6272721886634827,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8526546359062195,0.6206892728805542,0.4381459355354309,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7648547291755676,0.4417457580566406,0.426009327173233,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6275372505187988,0.2382575273513794,1.113425850868225,285.0000915527344,284.95001220703125,299.8468933105469,292.5545654296875,297.9157409667969,297.2073974609375,284.9992370605469,1.0,0.7335870265960693,0.358930766582489,0.358930766582489,1.0,1.0,-3.5855844020843506,0.960800290107727,2.624784231185913,0.1523754447698593,0.9321092963218688,0.9321092963218688,0.0,326.3614501953125,310.0,59564.71484375,0.0,4627.85546875,1.0,279.1413879394531,283.0637512207031,295.5253601074219,299.2996826171875,293.1499938964844,293.1499938964844,278.8500061035156,33343.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705926179885864,1.0,0.0,0.0,3.6305956840515137,3.6306190490722656,8.795267945060914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.013671875,0.0,1491.9197998046875,1895.4371337890625,0.0,4046.42724609375,0.8990328907966614,1.0,0.0,3.0,1.0,0.0
17853900,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7515171766281128,0.414376825094223,0.3804032504558563,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8706009984016418,0.6558915376663208,0.626918375492096,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.85524582862854,0.6215041279792786,0.4388215541839599,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7668920159339905,0.4417871832847595,0.42608842253685,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.628976583480835,0.2381902635097503,1.112905979156494,284.8794250488281,284.95001220703125,299.85064697265625,292.5733337402344,297.91436767578125,297.205078125,284.8785095214844,1.0,0.7316985130310059,0.3586608171463012,0.3586608171463012,1.0,1.0,-3.5851352214813232,0.9597955942153932,2.6253395080566406,0.151677668094635,0.8480029106140137,0.8480029106140137,0.0,322.6021728515625,310.0,60472.2421875,0.0,4603.59130859375,1.0,278.898681640625,282.9267272949219,295.60107421875,299.5373840332031,293.1499938964844,293.1499938964844,278.8500061035156,37851.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763897657394408,1.0,0.0,0.0,3.591949939727783,3.5919737815856934,8.609022756900231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.32421875,0.0,1483.17041015625,1895.4371337890625,0.0,4097.26318359375,0.8914154171943665,1.0,0.0,3.0,1.0,0.0
17853960,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7531278133392334,0.4138785898685455,0.3797818124294281,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8726677894592285,0.6552455425262451,0.6261472105979919,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8577932119369507,0.6222307085990906,0.4391816258430481,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7688900232315063,0.4417267143726349,0.4258742928504944,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6303699612617493,0.23804971575737,1.1115714311599731,284.9072570800781,284.95001220703125,299.8544921875,292.59228515625,297.9123229980469,297.2017517089844,284.9083251953125,1.0,0.7293623089790344,0.358422189950943,0.358422189950943,1.0,1.0,-3.5820324420928955,0.9580508470535278,2.623981475830078,0.1507674604654312,0.8474474549293518,0.8474474549293518,0.0,318.5452880859375,298.0,60227.2265625,0.0,4570.2158203125,1.0,278.8581848144531,282.95147705078125,295.611328125,299.49810791015625,293.1499938964844,293.1499938964844,279.1499938964844,38605.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781613945961,1.0,0.0,0.0,3.5156354904174805,3.5156586170196533,8.24709502467158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.08203125,0.0,1407.5347900390625,1895.4371337890625,0.0,4112.72119140625,0.8776417970657349,1.0,0.0,3.0,1.0,0.0
17854020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7582734227180481,0.41402468085289,0.3792829513549804,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8788920640945435,0.6551328897476196,0.6253644824028015,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8650001883506775,0.6249093413352966,0.4405365884304046,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7747192978858948,0.4424476623535156,0.4259437918663025,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6345150470733643,0.238285556435585,1.1100698709487915,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9161071777344,297.20562744140625,284.9986572265625,1.0,0.7242551445960999,0.3579449653625488,0.3579449653625488,1.0,1.0,-3.580389499664306,0.9560203552246094,2.6243691444396973,0.1492023020982742,0.9323068857192992,0.9323068857192992,0.0,308.25518798828125,286.0,59651.93359375,0.0,4502.7998046875,1.0,279.14141845703125,283.0651550292969,295.60028076171875,299.3807067871094,293.1499938964844,293.1499938964844,278.8500061035156,33405.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684004783630372,1.0,0.0,0.0,3.634567975997925,3.6345913410186768,8.81452479006839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.9423828125,0.0,1496.7392578125,1895.4371337890625,0.0,4027.10498046875,0.899976372718811,1.0,0.0,3.0,1.0,0.0
17854080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7582734227180481,0.41402468085289,0.3792829513549804,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8788920640945435,0.6551328897476196,0.6253644824028015,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8650001883506775,0.6249093413352966,0.4405365884304046,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7747192978858948,0.4424476623535156,0.4259437918663025,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6345150470733643,0.238285556435585,1.1100698709487915,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9161071777344,297.20562744140625,284.9986572265625,1.0,0.7242551445960999,0.3579449653625488,0.3579449653625488,1.0,1.0,-3.580389499664306,0.9560203552246094,2.6243691444396973,0.1492023020982742,0.9323068857192992,0.9323068857192992,0.0,308.25518798828125,286.0,59651.93359375,0.0,4502.7998046875,1.0,279.14141845703125,283.0651550292969,295.60028076171875,299.3807067871094,293.1499938964844,293.1499938964844,278.8500061035156,33405.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684004783630372,1.0,0.0,0.0,3.634567975997925,3.6345913410186768,8.81452479006839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.9423828125,0.0,1496.7392578125,1895.4371337890625,0.0,4027.10498046875,0.899976372718811,1.0,0.0,3.0,1.0,0.0
17854140,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7636917233467102,0.4132117331027984,0.378385454416275,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8855203986167908,0.6540054678916931,0.624159038066864,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8726043701171875,0.6264521479606628,0.441490888595581,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.780942440032959,0.4424952566623688,0.4257605969905853,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6390039324760437,0.2381854951381683,1.1081745624542236,284.90771484375,284.95001220703125,299.8702087402344,292.6695861816406,297.9134216308594,297.2008056640625,284.9083251953125,1.0,0.7186325192451477,0.3574677407741546,0.3574677407741546,1.0,1.0,-3.576516628265381,0.9532793164253236,2.623237133026123,0.1476411670446396,0.8481646776199341,0.8481646776199341,0.0,297.5805969238281,274.0,60326.19921875,0.0,4427.03369140625,1.0,278.85845947265625,282.9534912109375,295.68731689453125,299.58013916015625,293.1499938964844,293.1499938964844,279.1499938964844,38494.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757737517356871,1.0,0.0,0.0,3.520507335662842,3.520530462265014,8.269967111118603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.837890625,0.0,1411.8157958984375,1895.4371337890625,0.0,4091.879638671875,0.8786496520042419,1.0,0.0,3.0,1.0,0.0
17854200,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7636917233467102,0.4132117331027984,0.378385454416275,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8855203986167908,0.6540054678916931,0.624159038066864,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8726043701171875,0.6264521479606628,0.441490888595581,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.780942440032959,0.4424952566623688,0.4257605969905853,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6390039324760437,0.2381854951381683,1.1081745624542236,284.90771484375,284.95001220703125,299.8702087402344,292.6695861816406,297.9134216308594,297.2008056640625,284.9083251953125,1.0,0.7186325192451477,0.3574677407741546,0.3574677407741546,1.0,1.0,-3.576516628265381,0.9532793164253236,2.623237133026123,0.1476411670446396,0.8481646776199341,0.8481646776199341,0.0,297.5805969238281,274.0,60326.19921875,0.0,4427.03369140625,1.0,278.85845947265625,282.9534912109375,295.68731689453125,299.58013916015625,293.1499938964844,293.1499938964844,279.1499938964844,38494.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757737517356871,1.0,0.0,0.0,3.520507335662842,3.520530462265014,8.269967111118603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.837890625,0.0,1411.8157958984375,1895.4371337890625,0.0,4091.879638671875,0.8786496520042419,1.0,0.0,3.0,1.0,0.0
17854260,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7705501317977905,0.4134300053119659,0.377901554107666,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8936680555343628,0.653908908367157,0.6233382821083069,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8818228244781494,0.6291202902793884,0.4427979588508606,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7885072231292725,0.4432631731033325,0.4258210659027099,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.644541323184967,0.2385083734989166,1.1068127155303955,284.99981689453125,284.95001220703125,299.8779296875,292.7086181640625,297.9176330566406,297.205078125,284.9986267089844,1.0,0.7127940654754639,0.3570744693279266,0.3570744693279266,1.0,1.0,-3.5749452114105225,0.951529860496521,2.623415470123291,0.1463375240564346,0.933288037776947,0.933288037776947,0.0,285.83868408203125,262.0,59748.48046875,0.0,4351.11181640625,1.0,279.1422424316406,283.067138671875,295.6773986816406,299.464599609375,293.1499938964844,293.1499938964844,278.8500061035156,33333.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659622311592102,1.0,0.0,0.0,3.639749526977539,3.639772891998291,8.839674592309166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.8544921875,0.0,1501.8966064453125,1895.4371337890625,0.0,4005.552001953125,0.900847852230072,1.0,0.0,3.0,1.0,0.0
17854320,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7705501317977905,0.4134300053119659,0.377901554107666,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8936680555343628,0.653908908367157,0.6233382821083069,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8818228244781494,0.6291202902793884,0.4427979588508606,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7885072231292725,0.4432631731033325,0.4258210659027099,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.644541323184967,0.2385083734989166,1.1068127155303955,284.99981689453125,284.95001220703125,299.8779296875,292.7086181640625,297.9176330566406,297.205078125,284.9986267089844,1.0,0.7127940654754639,0.3570744693279266,0.3570744693279266,1.0,1.0,-3.5749452114105225,0.951529860496521,2.623415470123291,0.1463375240564346,0.933288037776947,0.933288037776947,0.0,285.83868408203125,262.0,59748.48046875,0.0,4351.11181640625,1.0,279.1422424316406,283.067138671875,295.6773986816406,299.464599609375,293.1499938964844,293.1499938964844,278.8500061035156,33333.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659622311592102,1.0,0.0,0.0,3.639749526977539,3.639772891998291,8.839674592309166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.8544921875,0.0,1501.8966064453125,1895.4371337890625,0.0,4005.552001953125,0.900847852230072,1.0,0.0,3.0,1.0,0.0
17854380,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7774242162704468,0.4126608073711395,0.3770278096199035,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.901873767375946,0.6527745127677917,0.6221083998680115,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8911129832267761,0.6306158900260925,0.4437092840671539,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7961611747741699,0.4433325231075287,0.4256392121315002,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6502912640571594,0.2384736537933349,1.1051071882247925,284.9077453613281,284.95001220703125,299.8852233886719,292.7474975585937,297.9151916503906,297.2005310058594,284.90838623046875,1.0,0.7067744731903076,0.356681227684021,0.356681227684021,1.0,1.0,-3.571249961853028,0.9491124749183656,2.622137546539306,0.1450610309839248,0.849092423915863,0.849092423915863,0.0,274.4397888183594,250.0,60428.7890625,0.0,4271.6748046875,1.0,278.85845947265625,282.9555053710937,295.7655029296875,299.66558837890625,293.1499938964844,293.1499938964844,279.1499938964844,38481.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734345078468324,1.0,0.0,0.0,3.524723768234253,3.524747133255005,8.289788979709556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.92578125,0.0,1416.1363525390625,1895.4371337890625,0.0,4071.39599609375,0.8795738220214844,1.0,0.0,3.0,1.0,0.0
17854440,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7774242162704468,0.4126608073711395,0.3770278096199035,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.901873767375946,0.6527745127677917,0.6221083998680115,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8911129832267761,0.6306158900260925,0.4437092840671539,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7961611747741699,0.4433325231075287,0.4256392121315002,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6502912640571594,0.2384736537933349,1.1051071882247925,284.9077453613281,284.95001220703125,299.8852233886719,292.7474975585937,297.9151916503906,297.2005310058594,284.90838623046875,1.0,0.7067744731903076,0.356681227684021,0.356681227684021,1.0,1.0,-3.571249961853028,0.9491124749183656,2.622137546539306,0.1450610309839248,0.849092423915863,0.849092423915863,0.0,274.4397888183594,250.0,60428.7890625,0.0,4271.6748046875,1.0,278.85845947265625,282.9555053710937,295.7655029296875,299.66558837890625,293.1499938964844,293.1499938964844,279.1499938964844,38481.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734345078468324,1.0,0.0,0.0,3.524723768234253,3.524747133255005,8.289788979709556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.92578125,0.0,1416.1363525390625,1895.4371337890625,0.0,4071.39599609375,0.8795738220214844,1.0,0.0,3.0,1.0,0.0
17854500,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7812179923057556,0.4127256572246551,0.3766278326511383,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9064199924468994,0.6526445746421814,0.6214991211891174,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8961644768714905,0.6318728923797607,0.4442003071308136,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8003004789352417,0.4436608552932739,0.4255372285842895,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6534428596496582,0.2386115789413452,1.1041432619094849,285.0146484375,284.95001220703125,299.888671875,292.76678466796875,297.9167175292969,297.2020568847656,285.0154113769531,1.0,0.7036822438240051,0.356484591960907,0.356484591960907,1.0,1.0,-3.5693373680114746,0.9478901028633118,2.621447324752808,0.1442870050668716,0.9245440363883972,0.9245440363883972,0.0,268.5692138671875,250.0,59656.28515625,0.0,4230.81494140625,1.0,279.0987854003906,283.0794982910156,295.7295227050781,299.4776611328125,293.1499938964844,293.1499938964844,279.1499938964844,33957.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667701125144958,1.0,0.0,0.0,3.5767500400543213,3.576773166656494,8.536316045137937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8251953125,0.0,1438.216064453125,1895.4371337890625,0.0,4012.700439453125,0.8890313506126404,1.0,0.0,3.0,1.0,0.0
17854560,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7857571840286255,0.4129058718681335,0.3765550553798675,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9120093584060668,0.6526569128036499,0.6212543845176697,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9019930362701416,0.633230447769165,0.4449673891067505,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8051124215126038,0.4441084563732147,0.4256942868232727,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6571891903877258,0.2388453036546707,1.1039094924926758,285.00054931640625,284.95001220703125,299.8919372558594,292.78594970703125,297.9191589355469,297.204833984375,284.9992980957031,1.0,0.7006985545158386,0.3562926650047302,0.3562926650047302,1.0,1.0,-3.569783926010132,0.9474199414253236,2.622364044189453,0.1437859088182449,0.9347350597381592,0.9347350597381592,0.0,262.3466491699219,238.0,59851.8203125,0.0,4194.06787109375,1.0,279.1423645019531,283.0697021484375,295.7550964355469,299.5497131347656,293.1499938964844,293.1499938964844,278.8500061035156,33310.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637482166290284,1.0,0.0,0.0,3.643890142440796,3.643913745880127,8.859798867888458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.94140625,0.0,1506.2916259765625,1895.4371337890625,0.0,3985.9267578125,0.9018095135688782,1.0,0.0,3.0,1.0,0.0
17854620,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7940655946731567,0.4121588468551636,0.375697910785675,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.922876238822937,0.6514988541603088,0.6199983358383179,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9134323596954346,0.634655773639679,0.4458303153514862,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8138209581375122,0.4441778063774109,0.4255088865756988,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6643427610397339,0.2388506829738617,1.1023627519607544,284.9075622558594,284.95001220703125,299.8978271484375,292.8236694335937,297.91632080078125,297.2002258300781,284.908203125,1.0,0.6945220828056335,0.3559088110923767,0.3559088110923767,1.0,1.0,-3.566205739974976,0.9450715184211732,2.621134281158448,0.1425451785326004,0.8499829173088074,0.8499829173088074,0.0,250.77389526367188,226.0,60535.96875,0.0,4114.15283203125,1.0,278.8583984375,282.957275390625,295.8421325683594,299.7502136230469,293.1499938964844,293.1499938964844,279.1499938964844,38479.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713119268417358,1.0,0.0,0.0,3.529407024383545,3.529430389404297,8.311832289109589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.1171875,0.0,1421.032958984375,1895.4371337890625,0.0,4052.755615234375,0.8806079030036926,1.0,0.0,3.0,1.0,0.0
17854680,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7940655946731567,0.4121588468551636,0.375697910785675,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.922876238822937,0.6514988541603088,0.6199983358383179,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9134323596954346,0.634655773639679,0.4458303153514862,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8138209581375122,0.4441778063774109,0.4255088865756988,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6643427610397339,0.2388506829738617,1.1023627519607544,284.9075622558594,284.95001220703125,299.8978271484375,292.8236694335937,297.91632080078125,297.2002258300781,284.908203125,1.0,0.6945220828056335,0.3559088110923767,0.3559088110923767,1.0,1.0,-3.566205739974976,0.9450715184211732,2.621134281158448,0.1425451785326004,0.8499829173088074,0.8499829173088074,0.0,250.77389526367188,226.0,60535.96875,0.0,4114.15283203125,1.0,278.8583984375,282.957275390625,295.8421325683594,299.7502136230469,293.1499938964844,293.1499938964844,279.1499938964844,38479.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713119268417358,1.0,0.0,0.0,3.529407024383545,3.529430389404297,8.311832289109589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.1171875,0.0,1421.032958984375,1895.4371337890625,0.0,4052.755615234375,0.8806079030036926,1.0,0.0,3.0,1.0,0.0
17854740,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8040109872817993,0.4124173521995544,0.3752415180206299,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9359220266342164,0.6513504981994629,0.6191198825836182,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9277234077453612,0.6371980905532837,0.4470412135124206,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8235343098640442,0.4449480772018432,0.4255604743957519,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6728888154029846,0.2392552942037582,1.1013123989105225,285.0006408691406,284.95001220703125,299.9027099609375,292.86041259765625,297.9197082519531,297.204345703125,284.9997863769531,1.0,0.6883273720741272,0.3555249571800232,0.3555249571800232,1.0,1.0,-3.5648467540740967,0.9434298276901244,2.6214168071746826,0.1412889510393142,0.9358234405517578,0.9358234405517578,0.0,238.591064453125,214.0,59951.1640625,0.0,4036.450439453125,1.0,279.1415100097656,283.0719909667969,295.8310546875,299.6332397460937,293.1499938964844,293.1499938964844,278.8500061035156,33396.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617983102798462,1.0,0.0,0.0,3.64656400680542,3.646587371826172,8.872805210557999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.216796875,0.0,1509.8878173828125,1895.4371337890625,0.0,3968.599853515625,0.9026657342910768,1.0,0.0,3.0,1.0,0.0
17854800,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8040109872817993,0.4124173521995544,0.3752415180206299,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9359220266342164,0.6513504981994629,0.6191198825836182,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9277234077453612,0.6371980905532837,0.4470412135124206,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8235343098640442,0.4449480772018432,0.4255604743957519,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6728888154029846,0.2392552942037582,1.1013123989105225,285.0006408691406,284.95001220703125,299.9027099609375,292.86041259765625,297.9197082519531,297.204345703125,284.9997863769531,1.0,0.6883273720741272,0.3555249571800232,0.3555249571800232,1.0,1.0,-3.5648467540740967,0.9434298276901244,2.6214168071746826,0.1412889510393142,0.9358234405517578,0.9358234405517578,0.0,238.591064453125,214.0,59951.1640625,0.0,4036.450439453125,1.0,279.1415100097656,283.0719909667969,295.8310546875,299.6332397460937,293.1499938964844,293.1499938964844,278.8500061035156,33396.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617983102798462,1.0,0.0,0.0,3.64656400680542,3.646587371826172,8.872805210557999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.216796875,0.0,1509.8878173828125,1895.4371337890625,0.0,3968.599853515625,0.9026657342910768,1.0,0.0,3.0,1.0,0.0
17854860,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8136715888977051,0.4116802811622619,0.3743864893913269,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9488363265991212,0.650160014629364,0.6178258657455444,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9421735405921936,0.6385367512702942,0.4478402137756347,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8332558274269104,0.4450055062770843,0.4253595173358917,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6817461848258972,0.2392886728048324,1.099879503250122,284.9072570800781,284.95001220703125,299.9064025878906,292.8958435058594,297.9161682128906,297.1996154785156,284.90789794921875,1.0,0.68204665184021,0.3551478385925293,0.3551478385925293,1.0,1.0,-3.5612664222717285,0.9411041736602784,2.62016224861145,0.1400548368692398,0.8506791591644287,0.8506791591644287,0.0,226.989501953125,202.0,60636.1484375,0.0,3956.621337890625,1.0,278.8583679199219,282.958984375,295.914794921875,299.830810546875,293.1499938964844,293.1499938964844,279.1499938964844,38490.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694194793701172,1.0,0.0,0.0,3.533721208572388,3.53374457359314,8.332164611601911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.7744140625,0.0,1425.65087890625,1895.4371337890625,0.0,4036.09326171875,0.881570041179657,1.0,0.0,3.0,1.0,0.0
17854920,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8136715888977051,0.4116802811622619,0.3743864893913269,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9488363265991212,0.650160014629364,0.6178258657455444,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9421735405921936,0.6385367512702942,0.4478402137756347,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8332558274269104,0.4450055062770843,0.4253595173358917,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6817461848258972,0.2392886728048324,1.099879503250122,284.9072570800781,284.95001220703125,299.9064025878906,292.8958435058594,297.9161682128906,297.1996154785156,284.90789794921875,1.0,0.68204665184021,0.3551478385925293,0.3551478385925293,1.0,1.0,-3.5612664222717285,0.9411041736602784,2.62016224861145,0.1400548368692398,0.8506791591644287,0.8506791591644287,0.0,226.989501953125,202.0,60636.1484375,0.0,3956.621337890625,1.0,278.8583679199219,282.958984375,295.914794921875,299.830810546875,293.1499938964844,293.1499938964844,279.1499938964844,38490.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694194793701172,1.0,0.0,0.0,3.533721208572388,3.53374457359314,8.332164611601911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.7744140625,0.0,1425.65087890625,1895.4371337890625,0.0,4036.09326171875,0.881570041179657,1.0,0.0,3.0,1.0,0.0
17854980,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8247097134590149,0.4119448661804199,0.3739351332187652,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.963338315486908,0.6499763131141663,0.616913914680481,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9584282040596008,0.6409957408905029,0.4489917159080505,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8448935151100159,0.4457620084285736,0.4253975749015808,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6923041343688965,0.2397185117006302,1.0989402532577517,285.0007019042969,284.95001220703125,299.9086303710937,292.9297180175781,297.918701171875,297.2035217285156,284.9999084472656,1.0,0.6757556796073914,0.354770690202713,0.354770690202713,1.0,1.0,-3.5599191188812256,0.9394893050193788,2.620429754257202,0.1388053297996521,0.9367123246192932,0.9367123246192932,0.0,214.7879333496093,205.0,60042.6015625,0.0,3879.001708984375,1.0,279.1415405273437,283.0741577148437,295.9010009765625,299.7106018066406,293.1499938964844,293.1499938964844,278.8500061035156,33403.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600346088409424,1.0,0.0,0.0,3.649981737136841,3.6500051021575928,8.889444984561123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.27734375,0.0,1513.7196044921875,1895.4371337890625,0.0,3952.89453125,0.9034981727600098,1.0,0.0,3.0,1.0,0.0
17855040,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8247097134590149,0.4119448661804199,0.3739351332187652,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.963338315486908,0.6499763131141663,0.616913914680481,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9584282040596008,0.6409957408905029,0.4489917159080505,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8448935151100159,0.4457620084285736,0.4253975749015808,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6923041343688965,0.2397185117006302,1.0989402532577517,285.0007019042969,284.95001220703125,299.9086303710937,292.9297180175781,297.918701171875,297.2035217285156,284.9999084472656,1.0,0.6757556796073914,0.354770690202713,0.354770690202713,1.0,1.0,-3.5599191188812256,0.9394893050193788,2.620429754257202,0.1388053297996521,0.9367123246192932,0.9367123246192932,0.0,214.7879333496093,205.0,60042.6015625,0.0,3879.001708984375,1.0,279.1415405273437,283.0741577148437,295.9010009765625,299.7106018066406,293.1499938964844,293.1499938964844,278.8500061035156,33403.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600346088409424,1.0,0.0,0.0,3.649981737136841,3.6500051021575928,8.889444984561123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.27734375,0.0,1513.7196044921875,1895.4371337890625,0.0,3952.89453125,0.9034981727600098,1.0,0.0,3.0,1.0,0.0
17855100,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8278416991233826,0.4116289019584656,0.3737892210483551,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9672465324401855,0.6494351029396057,0.6165603399276733,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9630828499794006,0.6416730284690857,0.4496008455753326,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.848390519618988,0.4458408057689667,0.4255394041538238,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6954632997512817,0.2397900223731994,1.0991612672805786,284.8793334960937,284.95001220703125,299.9091491699219,292.94598388671875,297.91705322265625,297.2016906738281,284.8783264160156,1.0,0.6744363903999329,0.354582130908966,0.354582130908966,1.0,1.0,-3.5604910850524902,0.939067542552948,2.621423482894897,0.1383769512176513,0.8522676825523376,0.8522676825523376,0.0,211.5393829345703,205.0,60969.37109375,0.0,3860.705078125,1.0,278.8982238769531,282.93621826171875,295.9743957519531,299.947509765625,293.1499938964844,293.1499938964844,278.8500061035156,37820.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659108519554138,1.0,0.0,0.0,3.612641572952272,3.61266565322876,8.708493623998947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.087890625,0.0,1505.4866943359375,1895.4371337890625,0.0,4005.097412109375,0.8960312604904175,1.0,0.0,3.0,1.0,0.0
17855160,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8289119601249695,0.4111889004707336,0.3733334243297577,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9686014652252196,0.6487393379211426,0.6158550977706909,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9650809168815612,0.6422228217124939,0.44992396235466,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.849799394607544,0.4457886517047882,0.4254466295242309,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6967272758483887,0.2397602051496505,1.0988621711730957,284.907470703125,284.95001220703125,299.90924072265625,292.96173095703125,297.9142761230469,297.19854736328125,284.9086608886719,1.0,0.6735756397247314,0.3544058501720428,0.3544058501720428,1.0,1.0,-3.55901312828064,0.938041925430298,2.620971202850342,0.1377817094326019,0.8518713116645813,0.8518713116645813,0.0,210.09860229492188,208.0,60744.71875,0.0,3848.199951171875,1.0,278.8580017089844,282.9612121582031,295.98193359375,299.90643310546875,293.1499938964844,293.1499938964844,279.1499938964844,38573.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678218364715576,1.0,0.0,0.0,3.5371856689453125,3.537209272384644,8.348511073563714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.6279296875,0.0,1429.904052734375,1895.4371337890625,0.0,4021.99560546875,0.8823984861373901,1.0,0.0,3.0,1.0,0.0
17855220,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8303565382957458,0.4113639891147613,0.373210608959198,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.970184862613678,0.6484608054161072,0.6152797341346741,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9679661989212036,0.6445230841636658,0.4512783885002136,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8516788482666016,0.4464624524116516,0.4258353412151336,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6983955502510071,0.2401378899812698,1.0997428894042969,285.0027160644531,284.95001220703125,299.9079895019531,292.9915771484375,297.9154052734375,297.20147705078125,285.0018920898437,1.0,0.6732850670814514,0.3540532290935516,0.3540532290935516,1.0,1.0,-3.561320304870605,0.9376479983329772,2.6236722469329834,0.1369042545557022,0.940101146697998,0.940101146697998,0.0,208.70584106445312,211.0,60205.09375,0.0,3845.599609375,1.0,279.1415710449219,283.0766296386719,295.96466064453125,299.7854309082031,293.1499938964844,293.1499938964844,278.8500061035156,33338.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587777256965636,1.0,0.0,0.0,3.657796621322632,3.657820224761963,8.92755224413122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.5732421875,0.0,1521.9007568359375,1895.4371337890625,0.0,3941.682861328125,0.9051588773727416,1.0,0.0,3.0,1.0,0.0
17855280,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8303565382957458,0.4113639891147613,0.373210608959198,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.970184862613678,0.6484608054161072,0.6152797341346741,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9679661989212036,0.6445230841636658,0.4512783885002136,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8516788482666016,0.4464624524116516,0.4258353412151336,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6983955502510071,0.2401378899812698,1.0997428894042969,285.0027160644531,284.95001220703125,299.9079895019531,292.9915771484375,297.9154052734375,297.20147705078125,285.0018920898437,1.0,0.6732850670814514,0.3540532290935516,0.3540532290935516,1.0,1.0,-3.561320304870605,0.9376479983329772,2.6236722469329834,0.1369042545557022,0.940101146697998,0.940101146697998,0.0,208.70584106445312,211.0,60205.09375,0.0,3845.599609375,1.0,279.1415710449219,283.0766296386719,295.96466064453125,299.7854309082031,293.1499938964844,293.1499938964844,278.8500061035156,33338.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587777256965636,1.0,0.0,0.0,3.657796621322632,3.657820224761963,8.92755224413122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.5732421875,0.0,1521.9007568359375,1895.4371337890625,0.0,3941.682861328125,0.9051588773727416,1.0,0.0,3.0,1.0,0.0
17855340,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8288329243659973,0.4104706943035126,0.3727066218852997,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.968245804309845,0.647085428237915,0.6143242716789246,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9671826958656312,0.6455332040786743,0.4522344470024109,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8505296111106873,0.4463587999343872,0.4259967803955078,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6973967552185059,0.2400762438774109,1.100324630737305,284.9075927734375,284.95001220703125,299.9046630859375,293.0189819335937,297.9091491699219,297.1953430175781,284.9083251953125,1.0,0.6739428639411926,0.3537006378173828,0.3537006378173828,1.0,1.0,-3.561618089675904,0.936615824699402,2.625002145767212,0.1360530406236648,0.854545533657074,0.854545533657074,0.0,209.88748168945312,214.0,60946.71484375,0.0,3853.5419921875,1.0,278.8582458496094,282.9610900878906,296.0408630371094,299.9793395996094,293.1499938964844,293.1499938964844,279.1499938964844,38402.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669800996780396,1.0,0.0,0.0,3.5498597621917725,3.5498833656311035,8.408445637542172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.005859375,0.0,1442.0694580078125,1895.4371337890625,0.0,4014.5576171875,0.8850709199905396,1.0,0.0,3.0,1.0,0.0
