time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8288329243659973,0.4104706943035126,0.3727066218852997,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.968245804309845,0.647085428237915,0.6143242716789246,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9671826958656312,0.6455332040786743,0.4522344470024109,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8505296111106873,0.4463587999343872,0.4259967803955078,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6973967552185059,0.2400762438774109,1.100324630737305,284.9075927734375,284.95001220703125,299.9046630859375,293.0189819335937,297.9091491699219,297.1953430175781,284.9083251953125,1.0,0.6739428639411926,0.3537006378173828,0.3537006378173828,1.0,1.0,-3.561618089675904,0.936615824699402,2.625002145767212,0.1360530406236648,0.854545533657074,0.854545533657074,0.0,209.88748168945312,214.0,60946.71484375,0.0,3853.5419921875,1.0,278.8582458496094,282.9610900878906,296.0408630371094,299.9793395996094,293.1499938964844,293.1499938964844,279.1499938964844,38402.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669800996780396,1.0,0.0,0.0,3.5498597621917725,3.5498833656311035,8.408445637542172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.005859375,0.0,1442.0694580078125,1895.4371337890625,0.0,4014.5576171875,0.8850709199905396,1.0,0.0,3.0,1.0,0.0
17855460,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8272191882133484,0.410534143447876,0.3725878298282623,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.966026484966278,0.6466811299324036,0.6137433648109436,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9661890268325806,0.6476417183876038,0.4535364806652069,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8491508364677429,0.4469153583049774,0.4263879656791687,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6961464285850525,0.240359365940094,1.1013226509094238,285.0025939941406,284.95001220703125,299.89910888671875,293.0436706542969,297.9083557128906,297.197265625,285.0013732910156,1.0,0.6751277446746826,0.3533224165439605,0.3533224165439605,1.0,1.0,-3.564004898071289,0.936166763305664,2.627838134765625,0.1350826174020767,0.942691445350647,0.942691445350647,0.0,211.5215759277344,217.0,60378.18359375,0.0,3869.568603515625,1.0,279.1424865722656,283.0765991210937,296.01776123046875,299.8520812988281,293.1499938964844,293.1499938964844,278.8500061035156,33287.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582462906837464,1.0,0.0,0.0,3.669597625732422,3.669621467590332,8.985250588011695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.0810546875,0.0,1534.6781005859375,1895.4371337890625,0.0,3936.9375,0.9075391888618468,1.0,0.0,3.0,1.0,0.0
17855520,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8272191882133484,0.410534143447876,0.3725878298282623,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.966026484966278,0.6466811299324036,0.6137433648109436,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9661890268325806,0.6476417183876038,0.4535364806652069,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8491508364677429,0.4469153583049774,0.4263879656791687,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6961464285850525,0.240359365940094,1.1013226509094238,285.0025939941406,284.95001220703125,299.89910888671875,293.0436706542969,297.9083557128906,297.197265625,285.0013732910156,1.0,0.6751277446746826,0.3533224165439605,0.3533224165439605,1.0,1.0,-3.564004898071289,0.936166763305664,2.627838134765625,0.1350826174020767,0.942691445350647,0.942691445350647,0.0,211.5215759277344,217.0,60378.18359375,0.0,3869.568603515625,1.0,279.1424865722656,283.0765991210937,296.01776123046875,299.8520812988281,293.1499938964844,293.1499938964844,278.8500061035156,33287.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582462906837464,1.0,0.0,0.0,3.669597625732422,3.669621467590332,8.985250588011695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.0810546875,0.0,1534.6781005859375,1895.4371337890625,0.0,3936.9375,0.9075391888618468,1.0,0.0,3.0,1.0,0.0
17855580,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8241351246833801,0.4095441997051239,0.3720663785934448,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9620177745819092,0.6451902985572815,0.61275315284729,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.963356912136078,0.6484559774398804,0.4544160664081573,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8463497161865234,0.4467044770717621,0.4265183806419372,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6936421990394592,0.240219697356224,1.1018595695495603,284.9060363769531,284.95001220703125,299.8910522460937,293.0653381347656,297.9003295898437,297.1905212402344,284.9071960449219,1.0,0.676520824432373,0.3529441952705383,0.3529441952705383,1.0,1.0,-3.5640573501586914,0.9349764585494996,2.6290807723999023,0.1341094076633453,0.8556895852088928,0.8556895852088928,0.0,214.29600524902344,220.0,61090.8125,0.0,3886.5888671875,1.0,278.85760498046875,282.9605407714844,296.0887451171875,300.03924560546875,293.1499938964844,293.1499938964844,279.1499938964844,38550.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966726303100586,1.0,0.0,0.0,3.5575358867645264,3.5575594902038574,8.444849299849011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.7607421875,0.0,1451.311767578125,1895.4371337890625,0.0,4012.313232421875,0.8868898153305054,1.0,0.0,3.0,1.0,0.0
17855640,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8241351246833801,0.4095441997051239,0.3720663785934448,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9620177745819092,0.6451902985572815,0.61275315284729,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.963356912136078,0.6484559774398804,0.4544160664081573,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8463497161865234,0.4467044770717621,0.4265183806419372,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6936421990394592,0.240219697356224,1.1018595695495603,284.9060363769531,284.95001220703125,299.8910522460937,293.0653381347656,297.9003295898437,297.1905212402344,284.9071960449219,1.0,0.676520824432373,0.3529441952705383,0.3529441952705383,1.0,1.0,-3.5640573501586914,0.9349764585494996,2.6290807723999023,0.1341094076633453,0.8556895852088928,0.8556895852088928,0.0,214.29600524902344,220.0,61090.8125,0.0,3886.5888671875,1.0,278.85760498046875,282.9605407714844,296.0887451171875,300.03924560546875,293.1499938964844,293.1499938964844,279.1499938964844,38550.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966726303100586,1.0,0.0,0.0,3.5575358867645264,3.5575594902038574,8.444849299849011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.7607421875,0.0,1451.311767578125,1895.4371337890625,0.0,4012.313232421875,0.8868898153305054,1.0,0.0,3.0,1.0,0.0
17855700,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8225950002670288,0.4094798564910888,0.3718176484107971,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9599609375,0.6448665261268616,0.6122430562973022,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9619221091270448,0.6493685245513916,0.45486781001091,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.844932496547699,0.4468790888786316,0.4265528917312622,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6923415660858154,0.2402864098548889,1.101932168006897,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.8986511230469,297.1905822753906,285.0161437988281,1.0,0.6772089004516602,0.352755069732666,0.352755069732666,1.0,1.0,-3.563809871673584,0.9343025088310242,2.629507541656494,0.1334591805934906,0.9326012134552002,0.9326012134552002,0.0,215.6910858154297,220.0,60307.95703125,0.0,3894.4619140625,1.0,279.0995178222656,283.0863342285156,296.0430908203125,299.8406677246094,293.1499938964844,293.1499938964844,279.1499938964844,33994.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605883955955504,1.0,0.0,0.0,3.61001968383789,3.610042810440064,8.69585733198619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.3544921875,0.0,1474.300048828125,1895.4371337890625,0.0,3957.829345703125,0.8964648246765137,1.0,0.0,3.0,1.0,0.0
17855760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.821699857711792,0.4095307290554046,0.3719000220298767,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9586347341537476,0.6446840763092041,0.6121008992195129,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9612300992012024,0.6503825783729553,0.4556090533733368,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.844122588634491,0.4471698701381683,0.4268495738506317,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6916033625602722,0.2404432147741317,1.1027209758758545,285.00225830078125,284.95001220703125,299.8803405761719,293.0837097167969,297.89776611328125,297.19189453125,285.00103759765625,1.0,0.6780462861061096,0.3525710701942444,0.3525710701942444,1.0,1.0,-3.5659332275390625,0.934379518032074,2.631553649902344,0.1330753117799759,0.9440269470214844,0.9440269470214844,0.0,216.7794647216797,223.0,60497.73046875,0.0,3906.515380859375,1.0,279.1426086425781,283.0771789550781,296.0584411621094,299.90283203125,293.1499938964844,293.1499938964844,278.8500061035156,33323.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958137035369873,1.0,0.0,0.0,3.676536321640015,3.676560163497925,9.01926284768706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.69140625,0.0,1542.72216796875,1895.4371337890625,0.0,3935.961669921875,0.9091721177101136,1.0,0.0,3.0,1.0,0.0
17855820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8182572722434998,0.4084785580635071,0.3713400959968567,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.953991949558258,0.6431042551994324,0.611045241355896,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.957799792289734,0.6509974598884583,0.4563708007335663,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8409975171089172,0.4468783140182495,0.4269218742847442,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6887730360031128,0.2402586638927459,1.1031320095062256,284.9051513671875,284.95001220703125,299.8667297363281,293.09844970703125,297.8881225585937,297.18487548828125,284.90631103515625,1.0,0.6795797944068909,0.3522030413150787,0.3522030413150787,1.0,1.0,-3.565497636795044,0.9330697655677797,2.632427930831909,0.1320646107196808,0.8561005592346191,0.8561005592346191,0.0,219.9854431152344,226.0,61184.96484375,0.0,3924.924072265625,1.0,278.8575744628906,282.9608764648437,296.1224060058594,300.08154296875,293.1499938964844,293.1499938964844,279.1499938964844,38607.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667186737060548,1.0,0.0,0.0,3.562651395797729,3.5626749992370605,8.469152135148761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.4052734375,0.0,1457.183349609375,1895.4371337890625,0.0,4012.245849609375,0.8880648612976074,1.0,0.0,3.0,1.0,0.0
17855880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8182572722434998,0.4084785580635071,0.3713400959968567,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.953991949558258,0.6431042551994324,0.611045241355896,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.957799792289734,0.6509974598884583,0.4563708007335663,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8409975171089172,0.4468783140182495,0.4269218742847442,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6887730360031128,0.2402586638927459,1.1031320095062256,284.9051513671875,284.95001220703125,299.8667297363281,293.09844970703125,297.8881225585937,297.18487548828125,284.90631103515625,1.0,0.6795797944068909,0.3522030413150787,0.3522030413150787,1.0,1.0,-3.565497636795044,0.9330697655677797,2.632427930831909,0.1320646107196808,0.8561005592346191,0.8561005592346191,0.0,219.9854431152344,226.0,61184.96484375,0.0,3924.924072265625,1.0,278.8575744628906,282.9608764648437,296.1224060058594,300.08154296875,293.1499938964844,293.1499938964844,279.1499938964844,38607.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667186737060548,1.0,0.0,0.0,3.562651395797729,3.5626749992370605,8.469152135148761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.4052734375,0.0,1457.183349609375,1895.4371337890625,0.0,4012.245849609375,0.8880648612976074,1.0,0.0,3.0,1.0,0.0
17855940,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8156450390815735,0.4084057807922363,0.3711359798908233,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.950267493724823,0.6425098776817322,0.6103273630142212,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9553399682044984,0.6527190208435059,0.4574353694915771,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8386423587799072,0.4472684562206268,0.4271959364414215,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.686600387096405,0.2404471933841705,1.1038843393325806,285.0014038085937,284.95001220703125,299.8500061035156,293.1093444824219,297.8836669921875,297.1858825683594,285.0006103515625,1.0,0.6811428070068359,0.3518350422382355,0.3518350422382355,1.0,1.0,-3.566895008087158,0.9323403835296632,2.634554624557495,0.1309798657894134,0.94395250082016,0.94395250082016,0.0,222.6868591308593,229.0,60557.6953125,0.0,3944.977783203125,1.0,279.1417541503906,283.0781555175781,296.085693359375,299.9364929199219,293.1499938964844,293.1499938964844,278.8500061035156,33448.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583273530006408,1.0,0.0,0.0,3.677787780761719,3.677811622619629,9.025403073792404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.8916015625,0.0,1545.0682373046875,1895.4371337890625,0.0,3937.66162109375,0.9097865223884584,1.0,0.0,3.0,1.0,0.0
17856000,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8156450390815735,0.4084057807922363,0.3711359798908233,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.950267493724823,0.6425098776817322,0.6103273630142212,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9553399682044984,0.6527190208435059,0.4574353694915771,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8386423587799072,0.4472684562206268,0.4271959364414215,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.686600387096405,0.2404471933841705,1.1038843393325806,285.0014038085937,284.95001220703125,299.8500061035156,293.1093444824219,297.8836669921875,297.1858825683594,285.0006103515625,1.0,0.6811428070068359,0.3518350422382355,0.3518350422382355,1.0,1.0,-3.566895008087158,0.9323403835296632,2.634554624557495,0.1309798657894134,0.94395250082016,0.94395250082016,0.0,222.6868591308593,229.0,60557.6953125,0.0,3944.977783203125,1.0,279.1417541503906,283.0781555175781,296.085693359375,299.9364929199219,293.1499938964844,293.1499938964844,278.8500061035156,33448.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583273530006408,1.0,0.0,0.0,3.677787780761719,3.677811622619629,9.025403073792404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.8916015625,0.0,1545.0682373046875,1895.4371337890625,0.0,3937.66162109375,0.9097865223884584,1.0,0.0,3.0,1.0,0.0
17856060,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8120899796485901,0.4072991013526916,0.3705205023288727,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9453986287117004,0.6408476233482361,0.609186589717865,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9516775608062744,0.653122067451477,0.4580457508563995,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8355115056037903,0.446902334690094,0.4271954894065857,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6837484836578369,0.2402319461107254,1.104161024093628,284.90496826171875,284.95001220703125,299.8315124511719,293.1181640625,297.8726806640625,297.17877197265625,284.9057312011719,1.0,0.6826558709144592,0.3514712154865265,0.3514712154865265,1.0,1.0,-3.565858602523804,0.9308575391769408,2.635000944137573,0.1299026906490326,0.8559333086013794,0.8559333086013794,0.0,226.0194854736328,232.0,61228.74609375,0.0,3962.61376953125,1.0,278.85809326171875,282.9621276855469,296.1413269042969,300.10516357421875,293.1499938964844,293.1499938964844,279.1499938964844,38557.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667901992797852,1.0,0.0,0.0,3.565106153488159,3.5651297569274902,8.480827204948582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.7607421875,0.0,1459.442138671875,1895.4371337890625,0.0,4012.8779296875,0.8885611891746521,1.0,0.0,3.0,1.0,0.0
17856120,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8120899796485901,0.4072991013526916,0.3705205023288727,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9453986287117004,0.6408476233482361,0.609186589717865,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9516775608062744,0.653122067451477,0.4580457508563995,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8355115056037903,0.446902334690094,0.4271954894065857,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6837484836578369,0.2402319461107254,1.104161024093628,284.90496826171875,284.95001220703125,299.8315124511719,293.1181640625,297.8726806640625,297.17877197265625,284.9057312011719,1.0,0.6826558709144592,0.3514712154865265,0.3514712154865265,1.0,1.0,-3.565858602523804,0.9308575391769408,2.635000944137573,0.1299026906490326,0.8559333086013794,0.8559333086013794,0.0,226.0194854736328,232.0,61228.74609375,0.0,3962.61376953125,1.0,278.85809326171875,282.9621276855469,296.1413269042969,300.10516357421875,293.1499938964844,293.1499938964844,279.1499938964844,38557.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667901992797852,1.0,0.0,0.0,3.565106153488159,3.5651297569274902,8.480827204948582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.7607421875,0.0,1459.442138671875,1895.4371337890625,0.0,4012.8779296875,0.8885611891746521,1.0,0.0,3.0,1.0,0.0
17856180,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8094181418418884,0.4071722328662872,0.3702758550643921,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9415812492370604,0.6401717066764832,0.6084009408950806,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.949098527431488,0.6546424031257629,0.4589754045009613,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8331931829452515,0.447220891714096,0.4274086654186249,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6816091537475586,0.2403956651687622,1.1048203706741333,285.0009460449219,284.95001220703125,299.8127136230469,293.1268310546875,297.8675537109375,297.1795349121094,285.0001220703125,1.0,0.6841766834259033,0.3511074185371399,0.3511074185371399,1.0,1.0,-3.5667781829833984,0.9299924373626708,2.6367857456207275,0.1287760436534881,0.9432504773139954,0.9432504773139954,0.0,228.7718963623047,235.0,60575.953125,0.0,3981.76416015625,1.0,279.1417541503906,283.0797119140625,296.1019592285156,299.9549255371094,293.1499938964844,293.1499938964844,278.8500061035156,33484.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581791758537292,1.0,0.0,0.0,3.677428007125856,3.6774518489837646,9.023638085636776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.99609375,0.0,1544.93701171875,1895.4371337890625,0.0,3936.338134765625,0.909727931022644,1.0,0.0,3.0,1.0,0.0
17856240,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8094181418418884,0.4071722328662872,0.3702758550643921,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9415812492370604,0.6401717066764832,0.6084009408950806,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.949098527431488,0.6546424031257629,0.4589754045009613,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8331931829452515,0.447220891714096,0.4274086654186249,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6816091537475586,0.2403956651687622,1.1048203706741333,285.0009460449219,284.95001220703125,299.8127136230469,293.1268310546875,297.8675537109375,297.1795349121094,285.0001220703125,1.0,0.6841766834259033,0.3511074185371399,0.3511074185371399,1.0,1.0,-3.5667781829833984,0.9299924373626708,2.6367857456207275,0.1287760436534881,0.9432504773139954,0.9432504773139954,0.0,228.7718963623047,235.0,60575.953125,0.0,3981.76416015625,1.0,279.1417541503906,283.0797119140625,296.1019592285156,299.9549255371094,293.1499938964844,293.1499938964844,278.8500061035156,33484.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581791758537292,1.0,0.0,0.0,3.677428007125856,3.6774518489837646,9.023638085636776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.99609375,0.0,1544.93701171875,1895.4371337890625,0.0,3936.338134765625,0.909727931022644,1.0,0.0,3.0,1.0,0.0
17856300,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8079807162284851,0.4066566526889801,0.3701313436031341,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9395657181739808,0.6393817663192749,0.6080026030540466,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9476717114448548,0.6548194885253906,0.4593901932239532,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8319796323776245,0.4470691680908203,0.4275261759757995,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6805171966552734,0.2403265833854675,1.105313062667847,284.87750244140625,284.95001220703125,299.8031921386719,293.1311340332031,297.8625183105469,297.1766967773437,284.8763122558594,1.0,0.6849809885025024,0.3509255349636078,0.3509255349636078,1.0,1.0,-3.5673656463623047,0.9295930862426758,2.637772560119629,0.1283539682626724,0.8572178483009338,0.8572178483009338,0.0,230.25634765625,235.0,61494.25390625,0.0,3992.31884765625,1.0,278.8976135253906,282.9396667480469,296.16241455078125,300.17852783203125,293.1499938964844,293.1499938964844,278.8500061035156,37835.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642999172210692,1.0,0.0,0.0,3.640315294265747,3.640339612960816,8.842423540045274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.1240234375,0.0,1536.1151123046875,1895.4371337890625,0.0,3990.822021484375,0.9022235870361328,1.0,0.0,3.0,1.0,0.0
17856360,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.805801510810852,0.4060165286064148,0.3696220219135284,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9366987347602844,0.6384363770484924,0.6071962118148804,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9453766942024232,0.6548477411270142,0.4594554007053375,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8301599621772766,0.4467851817607879,0.427347332239151,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6788533926010132,0.2401592880487442,1.1050142049789429,284.904541015625,284.95001220703125,299.79364013671875,293.1354064941406,297.8565673828125,297.172607421875,284.9057922363281,1.0,0.6856362819671631,0.3507594764232635,0.3507594764232635,1.0,1.0,-3.56528902053833,0.9284170269966124,2.6368720531463623,0.1276993602514267,0.8551892042160034,0.8551892042160034,0.0,232.1234436035156,238.0,61225.48046875,0.0,3998.33447265625,1.0,278.8577880859375,282.9643859863281,296.1578369140625,300.1223449707031,293.1499938964844,293.1499938964844,279.1499938964844,38701.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966398298740387,1.0,0.0,0.0,3.562070608139038,3.562094449996948,8.46639181872888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6171875,0.0,1457.2525634765625,1895.4371337890625,0.0,4009.411376953125,0.8879855275154114,1.0,0.0,3.0,1.0,0.0
17856420,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8030632138252258,0.4058362543582916,0.3693278431892395,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9328728318214417,0.6376836895942688,0.6063372492790222,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9427279233932496,0.6561802625656128,0.4602497518062591,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.827889621257782,0.4470327198505401,0.427493155002594,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6767767071723938,0.2403026968240738,1.105583429336548,285.0006408691406,284.95001220703125,299.7742919921875,293.143798828125,297.85125732421875,297.1732788085937,284.99981689453125,1.0,0.6870970726013184,0.3504274189472198,0.3504274189472198,1.0,1.0,-3.565708637237549,0.9274970889091492,2.638211488723755,0.1266201585531234,0.9425361752510072,0.9425361752510072,0.0,234.8934020996093,241.0,60579.91796875,0.0,4016.30419921875,1.0,279.1417541503906,283.0817565917969,296.1183776855469,299.97186279296875,293.1499938964844,293.1499938964844,278.8500061035156,33497.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576677083969116,1.0,0.0,0.0,3.675737380981445,3.675761222839356,9.015342925522418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.1748046875,0.0,1543.134521484375,1895.4371337890625,0.0,3931.768310546875,0.9093612432479858,1.0,0.0,3.0,1.0,0.0
17856480,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8030632138252258,0.4058362543582916,0.3693278431892395,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9328728318214417,0.6376836895942688,0.6063372492790222,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9427279233932496,0.6561802625656128,0.4602497518062591,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.827889621257782,0.4470327198505401,0.427493155002594,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6767767071723938,0.2403026968240738,1.105583429336548,285.0006408691406,284.95001220703125,299.7742919921875,293.143798828125,297.85125732421875,297.1732788085937,284.99981689453125,1.0,0.6870970726013184,0.3504274189472198,0.3504274189472198,1.0,1.0,-3.565708637237549,0.9274970889091492,2.638211488723755,0.1266201585531234,0.9425361752510072,0.9425361752510072,0.0,234.8934020996093,241.0,60579.91796875,0.0,4016.30419921875,1.0,279.1417541503906,283.0817565917969,296.1183776855469,299.97186279296875,293.1499938964844,293.1499938964844,278.8500061035156,33497.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576677083969116,1.0,0.0,0.0,3.675737380981445,3.675761222839356,9.015342925522418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.1748046875,0.0,1543.134521484375,1895.4371337890625,0.0,3931.768310546875,0.9093612432479858,1.0,0.0,3.0,1.0,0.0
17856540,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7994588613510132,0.404630571603775,0.3686244487762451,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9280455112457277,0.6358775496482849,0.6050599217414856,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9389710426330566,0.6561996936798096,0.4605980217456817,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.82492995262146,0.4465261995792389,0.4273622632026672,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6741188168525696,0.2400466501712799,1.1056843996047974,284.9051208496094,284.95001220703125,299.7547302246094,293.15203857421875,297.84039306640625,297.1666259765625,284.9058532714844,1.0,0.6884938478469849,0.3500953316688537,0.3500953316688537,1.0,1.0,-3.563718318939209,0.9258208274841307,2.637897491455078,0.1255452334880828,0.8549559116363525,0.8549559116363525,0.0,238.2543487548828,244.0,61233.671875,0.0,4031.6142578125,1.0,278.8581237792969,282.9669189453125,296.1737060546875,300.1383972167969,293.1499938964844,293.1499938964844,279.1499938964844,38585.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658071994781494,1.0,0.0,0.0,3.5612926483154297,3.56131649017334,8.462694154331984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.7587890625,0.0,1455.5767822265625,1895.4371337890625,0.0,4004.179443359375,0.887743353843689,1.0,0.0,3.0,1.0,0.0
17856600,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7994588613510132,0.404630571603775,0.3686244487762451,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9280455112457277,0.6358775496482849,0.6050599217414856,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9389710426330566,0.6561996936798096,0.4605980217456817,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.82492995262146,0.4465261995792389,0.4273622632026672,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6741188168525696,0.2400466501712799,1.1056843996047974,284.9051208496094,284.95001220703125,299.7547302246094,293.15203857421875,297.84039306640625,297.1666259765625,284.9058532714844,1.0,0.6884938478469849,0.3500953316688537,0.3500953316688537,1.0,1.0,-3.563718318939209,0.9258208274841307,2.637897491455078,0.1255452334880828,0.8549559116363525,0.8549559116363525,0.0,238.2543487548828,244.0,61233.671875,0.0,4031.6142578125,1.0,278.8581237792969,282.9669189453125,296.1737060546875,300.1383972167969,293.1499938964844,293.1499938964844,279.1499938964844,38585.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658071994781494,1.0,0.0,0.0,3.5612926483154297,3.56131649017334,8.462694154331984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.7587890625,0.0,1455.5767822265625,1895.4371337890625,0.0,4004.179443359375,0.887743353843689,1.0,0.0,3.0,1.0,0.0
17856660,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7967888116836548,0.404397964477539,0.3682898879051208,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9243053197860718,0.6350522041320801,0.6041399836540222,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.936308205127716,0.6573554277420044,0.4612728953361511,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.822712779045105,0.4467034339904785,0.4274467527866363,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6721281409263611,0.2401719540357589,1.106184005737305,285.0003356933594,284.95001220703125,299.73492431640625,293.1600952148437,297.8350830078125,297.1672668457031,284.99951171875,1.0,0.6898940205574036,0.3498051464557647,0.3498051464557647,1.0,1.0,-3.5637149810791016,0.9248985052108764,2.6388163566589355,0.124552696943283,0.9415900111198424,0.9415900111198424,0.0,241.01950073242188,247.0,60571.828125,0.0,4048.451904296875,1.0,279.1417236328125,283.08404541015625,296.134521484375,299.9878234863281,293.1499938964844,293.1499938964844,278.8500061035156,33506.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957069993019104,1.0,0.0,0.0,3.6731016635894775,3.673125505447388,9.002418437376036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.775390625,0.0,1540.2498779296875,1895.4371337890625,0.0,3926.425048828125,0.9087679386138916,1.0,0.0,3.0,1.0,0.0
17856720,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7967888116836548,0.404397964477539,0.3682898879051208,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9243053197860718,0.6350522041320801,0.6041399836540222,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.936308205127716,0.6573554277420044,0.4612728953361511,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.822712779045105,0.4467034339904785,0.4274467527866363,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6721281409263611,0.2401719540357589,1.106184005737305,285.0003356933594,284.95001220703125,299.73492431640625,293.1600952148437,297.8350830078125,297.1672668457031,284.99951171875,1.0,0.6898940205574036,0.3498051464557647,0.3498051464557647,1.0,1.0,-3.5637149810791016,0.9248985052108764,2.6388163566589355,0.124552696943283,0.9415900111198424,0.9415900111198424,0.0,241.01950073242188,247.0,60571.828125,0.0,4048.451904296875,1.0,279.1417236328125,283.08404541015625,296.134521484375,299.9878234863281,293.1499938964844,293.1499938964844,278.8500061035156,33506.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957069993019104,1.0,0.0,0.0,3.6731016635894775,3.673125505447388,9.002418437376036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.775390625,0.0,1540.2498779296875,1895.4371337890625,0.0,3926.425048828125,0.9087679386138916,1.0,0.0,3.0,1.0,0.0
17856780,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7932776808738708,0.4031451642513275,0.3675437867641449,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9196341633796692,0.6331813931465149,0.6028003096580505,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9325653314590454,0.6572004556655884,0.4615021646022796,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8198128342628479,0.4461289346218109,0.4272516965866089,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6695806980133057,0.2398992478847503,1.106210708618164,284.9053039550781,284.95001220703125,299.7149353027344,293.1679077148437,297.82452392578125,297.1610412597656,284.906005859375,1.0,0.6912305951118469,0.3495149612426758,0.3495149612426758,1.0,1.0,-3.561288595199585,0.9232212901115416,2.6380672454833984,0.1235675513744354,0.8542928695678711,0.8542928695678711,0.0,244.37692260742188,250.0,61219.41015625,0.0,4062.5791015625,1.0,278.858154296875,282.96978759765625,296.189453125,300.153564453125,293.1499938964844,293.1499938964844,279.1499938964844,38591.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651806950569152,1.0,0.0,0.0,3.55801773071289,3.5580413341522217,8.447136110589781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.037109375,0.0,1452.12109375,1895.4371337890625,0.0,3998.630126953125,0.8870243430137634,1.0,0.0,3.0,1.0,0.0
17856840,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7932776808738708,0.4031451642513275,0.3675437867641449,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9196341633796692,0.6331813931465149,0.6028003096580505,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9325653314590454,0.6572004556655884,0.4615021646022796,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8198128342628479,0.4461289346218109,0.4272516965866089,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6695806980133057,0.2398992478847503,1.106210708618164,284.9053039550781,284.95001220703125,299.7149353027344,293.1679077148437,297.82452392578125,297.1610412597656,284.906005859375,1.0,0.6912305951118469,0.3495149612426758,0.3495149612426758,1.0,1.0,-3.561288595199585,0.9232212901115416,2.6380672454833984,0.1235675513744354,0.8542928695678711,0.8542928695678711,0.0,244.37692260742188,250.0,61219.41015625,0.0,4062.5791015625,1.0,278.858154296875,282.96978759765625,296.189453125,300.153564453125,293.1499938964844,293.1499938964844,279.1499938964844,38591.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651806950569152,1.0,0.0,0.0,3.55801773071289,3.5580413341522217,8.447136110589781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.037109375,0.0,1452.12109375,1895.4371337890625,0.0,3998.630126953125,0.8870243430137634,1.0,0.0,3.0,1.0,0.0
17856900,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7916521430015564,0.4029461741447449,0.3671903312206268,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9174657464027404,0.6326660513877869,0.6021285057067871,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9308484792709352,0.6576351523399353,0.4616290032863617,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8184496164321899,0.4461263418197632,0.4271316230297088,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6683756113052368,0.2399078011512756,1.1060627698898315,285.013916015625,284.95001220703125,299.7048645019531,293.1717529296875,297.82135009765625,297.1607360839844,285.0147399902344,1.0,0.691838800907135,0.3493698835372925,0.3493698835372925,1.0,1.0,-3.5598785877227783,0.9223281145095824,2.6375505924224854,0.1229267641901969,0.9303874373435974,0.9303874373435974,0.0,245.9342498779297,250.0,60398.98828125,0.0,4068.3984375,1.0,279.0995483398437,283.09576416015625,296.138671875,299.947021484375,293.1499938964844,293.1499938964844,279.1499938964844,34095.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958958625793457,1.0,0.0,0.0,3.607149839401245,3.607173204421997,8.68203755999275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.4658203125,0.0,1471.9349365234375,1895.4371337890625,0.0,3943.297119140625,0.8959221839904785,1.0,0.0,3.0,1.0,0.0
17856960,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7906596660614014,0.4028621912002563,0.3671596646308899,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9160275459289552,0.6322882771492004,0.6018127202987671,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9298880100250244,0.6581900119781494,0.462054044008255,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8176109194755554,0.4462376832962036,0.4272688627243042,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6676619648933411,0.2400080114603042,1.10663104057312,284.9999389648437,284.95001220703125,299.6947631835937,293.175537109375,297.8191223144531,297.16168212890625,284.9986877441406,1.0,0.692570686340332,0.3492327034473419,0.3492327034473419,1.0,1.0,-3.560819864273072,0.9221832752227784,2.638636350631714,0.1225553527474403,0.9404869079589844,0.9404869079589844,0.0,247.1464080810547,253.0,60557.67578125,0.0,4078.22119140625,1.0,279.1426086425781,283.086181640625,296.14910888671875,300.0020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33440.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95639568567276,1.0,0.0,0.0,3.6716771125793457,3.671700954437256,8.995436928671552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.1708984375,0.0,1538.1551513671875,1895.4371337890625,0.0,3920.392333984375,0.9081506133079528,1.0,0.0,3.0,1.0,0.0
17857020,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7872656583786011,0.4015641510486603,0.3663830161094665,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9116281867027284,0.6303576827049255,0.600426197052002,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9262183904647828,0.657873809337616,0.4621830582618713,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8147559762001038,0.4455979168415069,0.4270195066928863,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6652384996414185,0.2397210001945495,1.1066102981567385,284.9052124023437,284.95001220703125,299.6744384765625,293.1828918457031,297.80889892578125,297.1559753417969,284.90631103515625,1.0,0.693853497505188,0.3489584028720855,0.3489584028720855,1.0,1.0,-3.5580575466156006,0.9204537272453308,2.637603759765625,0.1215915754437446,0.8533680438995361,0.8533680438995361,0.0,250.4870758056641,256.0,61186.46875,0.0,4091.337646484375,1.0,278.8576354980469,282.9729919433594,296.2048034667969,300.16748046875,293.1499938964844,293.1499938964844,279.1499938964844,38701.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645599126815796,1.0,0.0,0.0,3.5523483753204346,3.5523717403411865,8.420237804784847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.5888671875,0.0,1446.8870849609375,1895.4371337890625,0.0,3993.127685546875,0.8858732581138611,1.0,0.0,3.0,1.0,0.0
17857080,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7872656583786011,0.4015641510486603,0.3663830161094665,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9116281867027284,0.6303576827049255,0.600426197052002,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9262183904647828,0.657873809337616,0.4621830582618713,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8147559762001038,0.4455979168415069,0.4270195066928863,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6652384996414185,0.2397210001945495,1.1066102981567385,284.9052124023437,284.95001220703125,299.6744384765625,293.1828918457031,297.80889892578125,297.1559753417969,284.90631103515625,1.0,0.693853497505188,0.3489584028720855,0.3489584028720855,1.0,1.0,-3.5580575466156006,0.9204537272453308,2.637603759765625,0.1215915754437446,0.8533680438995361,0.8533680438995361,0.0,250.4870758056641,256.0,61186.46875,0.0,4091.337646484375,1.0,278.8576354980469,282.9729919433594,296.2048034667969,300.16748046875,293.1499938964844,293.1499938964844,279.1499938964844,38701.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645599126815796,1.0,0.0,0.0,3.5523483753204346,3.5523717403411865,8.420237804784847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.5888671875,0.0,1446.8870849609375,1895.4371337890625,0.0,3993.127685546875,0.8858732581138611,1.0,0.0,3.0,1.0,0.0
17857140,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7847188711166382,0.4012323915958404,0.3659594357013702,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9082533717155457,0.6294013261795044,0.5993842482566833,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9235776662826538,0.6587172746658325,0.4626325666904449,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.812557578086853,0.4456410109996795,0.4269781708717346,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6634029746055603,0.2398152351379394,1.106974959373474,284.9993896484375,284.95001220703125,299.65399169921875,293.19000244140625,297.80352783203125,297.15673828125,284.99853515625,1.0,0.6951406598091125,0.3486840724945068,0.3486840724945068,1.0,1.0,-3.557215452194214,0.9193277955055236,2.637887477874756,0.1205716282129287,0.939159333705902,0.939159333705902,0.0,253.25132751464844,259.0,60530.265625,0.0,4105.95556640625,1.0,279.14166259765625,283.0889587402344,296.1644592285156,300.0160217285156,293.1499938964844,293.1499938964844,278.8500061035156,33524.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558008909225464,1.0,0.0,0.0,3.666084051132202,3.666107654571533,8.96805147476698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.2919921875,0.0,1532.5362548828125,1895.4371337890625,0.0,3915.0673828125,0.9071401953697203,1.0,0.0,3.0,1.0,0.0
17857200,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7847188711166382,0.4012323915958404,0.3659594357013702,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9082533717155457,0.6294013261795044,0.5993842482566833,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9235776662826538,0.6587172746658325,0.4626325666904449,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.812557578086853,0.4456410109996795,0.4269781708717346,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6634029746055603,0.2398152351379394,1.106974959373474,284.9993896484375,284.95001220703125,299.65399169921875,293.19000244140625,297.80352783203125,297.15673828125,284.99853515625,1.0,0.6951406598091125,0.3486840724945068,0.3486840724945068,1.0,1.0,-3.557215452194214,0.9193277955055236,2.637887477874756,0.1205716282129287,0.939159333705902,0.939159333705902,0.0,253.25132751464844,259.0,60530.265625,0.0,4105.95556640625,1.0,279.14166259765625,283.0889587402344,296.1644592285156,300.0160217285156,293.1499938964844,293.1499938964844,278.8500061035156,33524.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558008909225464,1.0,0.0,0.0,3.666084051132202,3.666107654571533,8.96805147476698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.2919921875,0.0,1532.5362548828125,1895.4371337890625,0.0,3915.0673828125,0.9071401953697203,1.0,0.0,3.0,1.0,0.0
