time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7820958495140076,0.4001126885414123,0.3653443455696106,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.905002772808075,0.6277562975883484,0.5982636213302612,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.920737087726593,0.658310055732727,0.4627142548561096,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8102856278419495,0.4450604617595672,0.4267742037773132,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.661566972732544,0.2395746409893036,1.107059121131897,284.8970947265625,284.95001220703125,299.6370849609375,293.1956481933594,297.79541015625,297.1524658203125,284.8992614746094,1.0,0.6961847543716431,0.3484640717506408,0.3484640717506408,1.0,1.0,-3.555091619491577,0.917968213558197,2.6371235847473145,0.1198299601674079,0.8525905013084412,0.8525905013084412,0.0,255.9496154785156,259.0,61198.859375,0.0,4116.798828125,1.0,278.8651733398437,282.9699401855469,296.2241516113281,300.1988220214844,293.1499938964844,293.1499938964844,278.8500061035156,39088.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963695466518402,1.0,0.0,0.0,3.561579942703247,3.561603784561157,8.464059533253021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.806640625,0.0,1459.54931640625,1895.4371337890625,0.0,3985.45849609375,0.8880529999732971,1.0,0.0,3.0,1.0,0.0
17857320,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7814189195632935,0.3998984694480896,0.3651402592658996,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9042016267776488,0.6274218559265137,0.5979397892951965,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9199873208999634,0.6582432985305786,0.4626550674438476,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8096906542778015,0.4449426829814911,0.4266657829284668,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6610826849937439,0.239520639181137,1.1068904399871826,284.9046936035156,284.95001220703125,299.6334228515625,293.19683837890625,297.7937316894531,297.15167236328125,284.9059143066406,1.0,0.6963695287704468,0.3484167456626892,0.3484167456626892,1.0,1.0,-3.554051160812378,0.9174973368644714,2.636554002761841,0.1195869296789169,0.8520756959915161,0.8520756959915161,0.0,256.58746337890625,262.0,61154.00390625,0.0,4117.95849609375,1.0,278.8586730957031,282.9759216308594,296.2184143066406,300.1802978515625,293.1499938964844,293.1499938964844,279.1499938964844,38711.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638394117355348,1.0,0.0,0.0,3.548631429672241,3.5486550331115723,8.40262714518758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.578125,0.0,1443.013671875,1895.4371337890625,0.0,3986.73583984375,0.8849591016769409,1.0,0.0,3.0,1.0,0.0
17857380,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7789434194564819,0.3995189070701599,0.3646785020828247,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9011270403862,0.6264060735702515,0.596847414970398,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9173809289932252,0.6588917374610901,0.4629693925380707,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8074653148651123,0.4449230432510376,0.4265690147876739,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6593372225761414,0.2396128475666046,1.107255458831787,284.9988708496094,284.95001220703125,299.6127624511719,293.2033996582031,297.7884826660156,297.152587890625,284.9979858398437,1.0,0.6976099610328674,0.3481494188308716,0.3481494188308716,1.0,1.0,-3.5528738498687744,0.9162909388542176,2.636582851409912,0.1185598373413086,0.9377048015594482,0.9377048015594482,0.0,259.3486328125,265.0,60499.078125,0.0,4131.658203125,1.0,279.14166259765625,283.0916442871094,296.17803955078125,300.0281677246094,293.1499938964844,293.1499938964844,278.8500061035156,33536.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955159604549408,1.0,0.0,0.0,3.661708831787109,3.66173243522644,8.946659022512904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.2431640625,0.0,1527.7462158203125,1895.4371337890625,0.0,3909.322509765625,0.906164824962616,1.0,0.0,3.0,1.0,0.0
17857440,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7789434194564819,0.3995189070701599,0.3646785020828247,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9011270403862,0.6264060735702515,0.596847414970398,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9173809289932252,0.6588917374610901,0.4629693925380707,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8074653148651123,0.4449230432510376,0.4265690147876739,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6593372225761414,0.2396128475666046,1.107255458831787,284.9988708496094,284.95001220703125,299.6127624511719,293.2033996582031,297.7884826660156,297.152587890625,284.9979858398437,1.0,0.6976099610328674,0.3481494188308716,0.3481494188308716,1.0,1.0,-3.5528738498687744,0.9162909388542176,2.636582851409912,0.1185598373413086,0.9377048015594482,0.9377048015594482,0.0,259.3486328125,265.0,60499.078125,0.0,4131.658203125,1.0,279.14166259765625,283.0916442871094,296.17803955078125,300.0281677246094,293.1499938964844,293.1499938964844,278.8500061035156,33536.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955159604549408,1.0,0.0,0.0,3.661708831787109,3.66173243522644,8.946659022512904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.2431640625,0.0,1527.7462158203125,1895.4371337890625,0.0,3909.322509765625,0.906164824962616,1.0,0.0,3.0,1.0,0.0
17857500,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7776418328285217,0.3988877236843109,0.3644259870052337,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8995334506034851,0.6254587769508362,0.5962943434715271,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.915996789932251,0.6586519479751587,0.4630990326404571,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8062888979911804,0.4446041285991668,0.4265285134315491,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6584551930427551,0.2395083159208297,1.1075913906097412,284.8768615722656,284.95001220703125,299.6024169921875,293.20654296875,297.7842102050781,297.1509094238281,284.8758850097656,1.0,0.6982733011245728,0.3480157554149627,0.3480157554149627,1.0,1.0,-3.5524232387542725,0.9157245755195618,2.6366987228393555,0.1181873679161071,0.8521036505699158,0.8521036505699158,0.0,260.83306884765625,265.0,61383.09765625,0.0,4139.482421875,1.0,278.89801025390625,282.95367431640625,296.2372436523437,300.248779296875,293.1499938964844,293.1499938964844,278.8500061035156,37988.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612182974815368,1.0,0.0,0.0,3.621060609817505,3.621084690093994,8.749129847274162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.65625,0.0,1515.96728515625,1895.4371337890625,0.0,3963.438232421875,0.8980059027671814,1.0,0.0,3.0,1.0,0.0
17857560,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7757405638694763,0.3981426954269409,0.3638207614421844,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8973323106765747,0.6243740320205688,0.5953522324562073,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9138959050178528,0.6582499742507935,0.4628714323043823,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8045520186424255,0.4441648125648498,0.4262000024318695,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6571257710456848,0.239313930273056,1.1071592569351196,284.9053955078125,284.95001220703125,299.592041015625,293.2096252441406,297.7792053222656,297.14825439453125,284.90655517578125,1.0,0.6987941265106201,0.3478986620903015,0.3478986620903015,1.0,1.0,-3.549375295639038,0.914408802986145,2.6349663734436035,0.1175949424505233,0.8512485027313232,0.8512485027313232,0.0,262.6827697753906,268.0,61109.3046875,0.0,4142.73291015625,1.0,278.8579406738281,282.9797058105469,296.2313842773437,300.1903991699219,293.1499938964844,293.1499938964844,279.1499938964844,38738.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632390737533568,1.0,0.0,0.0,3.542360305786133,3.5423836708068848,8.372954880542238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.4912109375,0.0,1436.56201171875,1895.4371337890625,0.0,3981.40625,0.883669912815094,1.0,0.0,3.0,1.0,0.0
17857620,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7733408808708191,0.3977243900299072,0.363324224948883,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8943467140197754,0.6233090758323669,0.5942138433456421,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9113943576812744,0.6587845683097839,0.4630998969078064,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8023149967193604,0.4440906047821045,0.4260512888431549,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6554607152938843,0.2393974214792251,1.107488989830017,284.99835205078125,284.95001220703125,299.5712890625,293.2155456542969,297.7742004394531,297.1494445800781,284.9974670410156,1.0,0.6999912858009338,0.3476645052433014,0.3476645052433014,1.0,1.0,-3.5478923320770264,0.9132143259048462,2.6346781253814697,0.1166432946920394,0.9359322786331176,0.9359322786331176,0.0,265.4379272460937,271.0,60449.015625,0.0,4155.56787109375,1.0,279.1416015625,283.0943908691406,296.1899719238281,300.0373840332031,293.1499938964844,293.1499938964844,278.8500061035156,33544.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954490602016449,1.0,0.0,0.0,3.656057119369507,3.656080722808838,8.919063247958547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.2421875,0.0,1521.5169677734375,1895.4371337890625,0.0,3903.325439453125,0.9048948884010316,1.0,0.0,3.0,1.0,0.0
17857680,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7733408808708191,0.3977243900299072,0.363324224948883,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8943467140197754,0.6233090758323669,0.5942138433456421,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9113943576812744,0.6587845683097839,0.4630998969078064,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8023149967193604,0.4440906047821045,0.4260512888431549,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6554607152938843,0.2393974214792251,1.107488989830017,284.99835205078125,284.95001220703125,299.5712890625,293.2155456542969,297.7742004394531,297.1494445800781,284.9974670410156,1.0,0.6999912858009338,0.3476645052433014,0.3476645052433014,1.0,1.0,-3.5478923320770264,0.9132143259048462,2.6346781253814697,0.1166432946920394,0.9359322786331176,0.9359322786331176,0.0,265.4379272460937,271.0,60449.015625,0.0,4155.56787109375,1.0,279.1416015625,283.0943908691406,296.1899719238281,300.0373840332031,293.1499938964844,293.1499938964844,278.8500061035156,33544.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954490602016449,1.0,0.0,0.0,3.656057119369507,3.656080722808838,8.919063247958547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.2421875,0.0,1521.5169677734375,1895.4371337890625,0.0,3903.325439453125,0.9048948884010316,1.0,0.0,3.0,1.0,0.0
17857740,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7702375650405884,0.3963160514831543,0.362430989742279,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8906511664390564,0.6212384104728699,0.5926738977432251,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9080961346626282,0.6580564975738525,0.4629322290420532,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7994458675384521,0.4432845711708069,0.4256315529346466,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.653344452381134,0.2390872836112976,1.1073375940322876,284.9060363769531,284.95001220703125,299.55047607421875,293.2210998535156,297.76544189453125,297.145751953125,284.9066467285156,1.0,0.701134443283081,0.3474303185939789,0.3474303185939789,1.0,1.0,-3.544085741043091,0.9112947583198548,2.6327908039093018,0.1157041564583778,0.8501550555229187,0.8501550555229187,0.0,268.7688293457031,274.0,61055.296875,0.0,4165.7724609375,1.0,278.8583068847656,282.98309326171875,296.2421569824219,300.1976623535156,293.1499938964844,293.1499938964844,279.1499938964844,38620.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625016450881958,1.0,0.0,0.0,3.5373082160949707,3.5373315811157227,8.349089171133528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.353515625,0.0,1430.369873046875,1895.4371337890625,0.0,3974.85400390625,0.8824732899665833,1.0,0.0,3.0,1.0,0.0
17857800,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7702375650405884,0.3963160514831543,0.362430989742279,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8906511664390564,0.6212384104728699,0.5926738977432251,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9080961346626282,0.6580564975738525,0.4629322290420532,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7994458675384521,0.4432845711708069,0.4256315529346466,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.653344452381134,0.2390872836112976,1.1073375940322876,284.9060363769531,284.95001220703125,299.55047607421875,293.2210998535156,297.76544189453125,297.145751953125,284.9066467285156,1.0,0.701134443283081,0.3474303185939789,0.3474303185939789,1.0,1.0,-3.544085741043091,0.9112947583198548,2.6327908039093018,0.1157041564583778,0.8501550555229187,0.8501550555229187,0.0,268.7688293457031,274.0,61055.296875,0.0,4165.7724609375,1.0,278.8583068847656,282.98309326171875,296.2421569824219,300.1976623535156,293.1499938964844,293.1499938964844,279.1499938964844,38620.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625016450881958,1.0,0.0,0.0,3.5373082160949707,3.5373315811157227,8.349089171133528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.353515625,0.0,1430.369873046875,1895.4371337890625,0.0,3974.85400390625,0.8824732899665833,1.0,0.0,3.0,1.0,0.0
17857860,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7679231762886047,0.3958608210086822,0.3619080483913421,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8877546787261963,0.62013179063797,0.5915034413337708,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9057644605636596,0.6585150361061096,0.4631128311157226,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7972638010978699,0.4431644976139068,0.4254438877105713,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6517568826675415,0.2391581386327743,1.107621192932129,284.99786376953125,284.95001220703125,299.5296936035156,293.226318359375,297.7606201171875,297.1470642089844,284.9970397949219,1.0,0.7022957801818848,0.3472378849983215,0.3472378849983215,1.0,1.0,-3.542372703552246,0.9101581573486328,2.6322145462036133,0.1148606091737747,0.9338713884353638,0.9338713884353638,0.0,271.5140686035156,277.0,60377.45703125,0.0,4177.912109375,1.0,279.1415405273437,283.0972595214844,296.2005310058594,300.0438232421875,293.1499938964844,293.1499938964844,278.8500061035156,33548.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537351131439208,1.0,0.0,0.0,3.648853302001953,3.648876905441284,8.883950499694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.8134765625,0.0,1513.55859375,1895.4371337890625,0.0,3896.5478515625,0.9033331871032716,1.0,0.0,3.0,1.0,0.0
17857920,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7679231762886047,0.3958608210086822,0.3619080483913421,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8877546787261963,0.62013179063797,0.5915034413337708,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9057644605636596,0.6585150361061096,0.4631128311157226,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7972638010978699,0.4431644976139068,0.4254438877105713,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6517568826675415,0.2391581386327743,1.107621192932129,284.99786376953125,284.95001220703125,299.5296936035156,293.226318359375,297.7606201171875,297.1470642089844,284.9970397949219,1.0,0.7022957801818848,0.3472378849983215,0.3472378849983215,1.0,1.0,-3.542372703552246,0.9101581573486328,2.6322145462036133,0.1148606091737747,0.9338713884353638,0.9338713884353638,0.0,271.5140686035156,277.0,60377.45703125,0.0,4177.912109375,1.0,279.1415405273437,283.0972595214844,296.2005310058594,300.0438232421875,293.1499938964844,293.1499938964844,278.8500061035156,33548.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537351131439208,1.0,0.0,0.0,3.648853302001953,3.648876905441284,8.883950499694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.8134765625,0.0,1513.55859375,1895.4371337890625,0.0,3896.5478515625,0.9033331871032716,1.0,0.0,3.0,1.0,0.0
17857980,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.764929473400116,0.3944260478019714,0.3609882593154907,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.884172797203064,0.618031919002533,0.5899321436882019,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9027221202850342,0.6577321290969849,0.4629018902778625,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.794467568397522,0.4423202872276306,0.42498579621315,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6497356295585632,0.2388373762369156,1.107419490814209,284.90631103515625,284.95001220703125,299.5089111328125,293.23114013671875,297.7522888183594,297.143798828125,284.9068908691406,1.0,0.7034053802490234,0.3470454514026642,0.3470454514026642,1.0,1.0,-3.538337469100952,0.9083018898963928,2.630035638809204,0.1140313521027565,0.8485747575759888,0.8485747575759888,0.0,274.83624267578125,280.0,60967.08203125,0.0,4187.41845703125,1.0,278.8583679199219,282.9866638183594,296.251953125,300.202392578125,293.1499938964844,293.1499938964844,279.1499938964844,38628.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616990089416504,1.0,0.0,0.0,3.529245615005493,3.529268980026245,8.311072861033608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.974609375,0.0,1421.944580078125,1895.4371337890625,0.0,3967.716552734375,0.8806976675987244,1.0,0.0,3.0,1.0,0.0
17858040,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.764929473400116,0.3944260478019714,0.3609882593154907,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.884172797203064,0.618031919002533,0.5899321436882019,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9027221202850342,0.6577321290969849,0.4629018902778625,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.794467568397522,0.4423202872276306,0.42498579621315,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6497356295585632,0.2388373762369156,1.107419490814209,284.90631103515625,284.95001220703125,299.5089111328125,293.23114013671875,297.7522888183594,297.143798828125,284.9068908691406,1.0,0.7034053802490234,0.3470454514026642,0.3470454514026642,1.0,1.0,-3.538337469100952,0.9083018898963928,2.630035638809204,0.1140313521027565,0.8485747575759888,0.8485747575759888,0.0,274.83624267578125,280.0,60967.08203125,0.0,4187.41845703125,1.0,278.8583679199219,282.9866638183594,296.251953125,300.202392578125,293.1499938964844,293.1499938964844,279.1499938964844,38628.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616990089416504,1.0,0.0,0.0,3.529245615005493,3.529268980026245,8.311072861033608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.974609375,0.0,1421.944580078125,1895.4371337890625,0.0,3967.716552734375,0.8806976675987244,1.0,0.0,3.0,1.0,0.0
17858100,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7635494470596313,0.3941281139850616,0.3605546355247497,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.882500410079956,0.6173976063728333,0.5891581773757935,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9013543128967284,0.6578686833381653,0.4628186225891113,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7931600213050842,0.4421860873699188,0.4247458279132843,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.648780107498169,0.2388233244419098,1.10718035697937,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.7495422363281,297.14404296875,285.0134582519531,1.0,0.7039093971252441,0.3469492197036743,0.3469492197036743,1.0,1.0,-3.5362017154693604,0.9073434472084044,2.6288583278656006,0.113479696214199,0.923210620880127,0.923210620880127,0.0,276.3734130859375,280.0,60151.140625,0.0,4191.1162109375,1.0,279.098876953125,283.11041259765625,296.19989013671875,299.99462890625,293.1499938964844,293.1499938964844,279.1499938964844,34082.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554479718208312,1.0,0.0,0.0,3.5789272785186768,3.5789504051208496,8.546711569579202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.546875,0.0,1441.4581298828125,1895.4371337890625,0.0,3911.90673828125,0.889621376991272,1.0,0.0,3.0,1.0,0.0
17858160,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7626858949661255,0.393939346075058,0.360433280467987,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8813542127609253,0.6168904304504395,0.5887259244918823,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9005549550056458,0.6581518650054932,0.4630483388900757,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.792330265045166,0.4421605169773102,0.4247580170631408,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6482114195823669,0.2388969510793686,1.1076449155807495,284.9971618652344,284.95001220703125,299.4881591796875,293.235595703125,297.74761962890625,297.145263671875,284.9958801269531,1.0,0.7045355439186096,0.3468601405620575,0.3468601405620575,1.0,1.0,-3.536383390426636,0.9071176052093506,2.6292660236358643,0.1131890416145324,0.9314610958099364,0.9314610958099364,0.0,277.58209228515625,283.0,60290.57421875,0.0,4198.896484375,1.0,279.1423645019531,283.0995483398437,296.2088928222656,300.0473022460937,293.1499938964844,293.1499938964844,278.8500061035156,33478.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528634548187256,1.0,0.0,0.0,3.642868995666504,3.642892599105835,8.854834163685155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.21875,0.0,1506.4229736328125,1895.4371337890625,0.0,3888.721435546875,0.901683270931244,1.0,0.0,3.0,1.0,0.0
17858220,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7598128318786621,0.3924828469753265,0.3594968318939209,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8779006004333496,0.6147691607475281,0.5871347784996033,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8976783156394958,0.65735924243927,0.4628297090530395,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7896196246147156,0.441282719373703,0.4242701232433319,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6462883353233337,0.2385679632425308,1.107410907745361,284.9066467285156,284.95001220703125,299.46746826171875,293.2396545410156,297.73944091796875,297.14215087890625,284.9072265625,1.0,0.705620288848877,0.3466820120811462,0.3466820120811462,1.0,1.0,-3.5322206020355225,0.9052685499191284,2.626952171325684,0.1123936846852302,0.8468038439750671,0.8468038439750671,0.0,280.8876037597656,286.0,60859.734375,0.0,4207.919921875,1.0,278.85845947265625,282.9903869628906,296.26025390625,300.2044372558594,293.1499938964844,293.1499938964844,279.1499938964844,38636.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96083003282547,1.0,0.0,0.0,3.5199873447418213,3.520010471343994,8.267523980975966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.3203125,0.0,1412.3031005859375,1895.4371337890625,0.0,3959.981201171875,0.878662645816803,1.0,0.0,3.0,1.0,0.0
17858280,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7598128318786621,0.3924828469753265,0.3594968318939209,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8779006004333496,0.6147691607475281,0.5871347784996033,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8976783156394958,0.65735924243927,0.4628297090530395,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7896196246147156,0.441282719373703,0.4242701232433319,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6462883353233337,0.2385679632425308,1.107410907745361,284.9066467285156,284.95001220703125,299.46746826171875,293.2396545410156,297.73944091796875,297.14215087890625,284.9072265625,1.0,0.705620288848877,0.3466820120811462,0.3466820120811462,1.0,1.0,-3.5322206020355225,0.9052685499191284,2.626952171325684,0.1123936846852302,0.8468038439750671,0.8468038439750671,0.0,280.8876037597656,286.0,60859.734375,0.0,4207.919921875,1.0,278.85845947265625,282.9903869628906,296.26025390625,300.2044372558594,293.1499938964844,293.1499938964844,279.1499938964844,38636.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96083003282547,1.0,0.0,0.0,3.5199873447418213,3.520010471343994,8.267523980975966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.3203125,0.0,1412.3031005859375,1895.4371337890625,0.0,3959.981201171875,0.878662645816803,1.0,0.0,3.0,1.0,0.0
17858340,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7576607465744019,0.3919674158096313,0.3589252531528473,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8751850724220276,0.6135987639427185,0.5859131217002869,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8956076502799988,0.6577860116958618,0.4629861414432525,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7875481843948364,0.4410868287086487,0.4240149855613708,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6448397636413574,0.2386192083358764,1.1076128482818604,284.9964904785156,284.95001220703125,299.4468688964844,293.2432861328125,297.7349853515625,297.143798828125,284.99560546875,1.0,0.7067310810089111,0.3465038537979126,0.3465038537979126,1.0,1.0,-3.530179262161255,0.9040822982788086,2.6260969638824463,0.1115698367357254,0.9288273453712464,0.9288273453712464,0.0,283.62060546875,289.0,60180.0859375,0.0,4219.0556640625,1.0,279.14141845703125,283.1025390625,296.2173156738281,300.0491638183594,293.1499938964844,293.1499938964844,278.8500061035156,33569.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520301818847656,1.0,0.0,0.0,3.632084608078003,3.632107973098755,8.802483648651105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.9873046875,0.0,1495.23046875,1895.4371337890625,0.0,3881.233154296875,0.8995148539543152,1.0,0.0,3.0,1.0,0.0
17858400,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7576607465744019,0.3919674158096313,0.3589252531528473,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8751850724220276,0.6135987639427185,0.5859131217002869,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8956076502799988,0.6577860116958618,0.4629861414432525,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7875481843948364,0.4410868287086487,0.4240149855613708,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6448397636413574,0.2386192083358764,1.1076128482818604,284.9964904785156,284.95001220703125,299.4468688964844,293.2432861328125,297.7349853515625,297.143798828125,284.99560546875,1.0,0.7067310810089111,0.3465038537979126,0.3465038537979126,1.0,1.0,-3.530179262161255,0.9040822982788086,2.6260969638824463,0.1115698367357254,0.9288273453712464,0.9288273453712464,0.0,283.62060546875,289.0,60180.0859375,0.0,4219.0556640625,1.0,279.14141845703125,283.1025390625,296.2173156738281,300.0491638183594,293.1499938964844,293.1499938964844,278.8500061035156,33569.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520301818847656,1.0,0.0,0.0,3.632084608078003,3.632107973098755,8.802483648651105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.9873046875,0.0,1495.23046875,1895.4371337890625,0.0,3881.233154296875,0.8995148539543152,1.0,0.0,3.0,1.0,0.0
17858460,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7548873424530029,0.3904948830604553,0.3579638004302978,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8718417882919312,0.6114600300788879,0.5842936635017395,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8928381204605103,0.6570312976837158,0.4627801775932312,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7849074006080627,0.4401803016662597,0.4234921634197235,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6429969072341919,0.2382845729589462,1.1073354482650757,284.9071044921875,284.95001220703125,299.4263610839844,293.2464599609375,297.72705078125,297.1408996582031,284.9075927734375,1.0,0.7077964544296265,0.3463303744792938,0.3463303744792938,1.0,1.0,-3.5258729457855225,0.902204930782318,2.62366795539856,0.1107710227370262,0.8449268341064453,0.8449268341064453,0.0,286.9232177734375,292.0,60739.08203125,0.0,4227.6376953125,1.0,278.8585205078125,282.994140625,296.2669677734375,300.2040100097656,293.1499938964844,293.1499938964844,279.1499938964844,38638.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599336385726928,1.0,0.0,0.0,3.509970664978028,3.5099937915802,8.220538347813999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.0478515625,0.0,1401.875732421875,1895.4371337890625,0.0,3951.994384765625,0.8764512538909912,1.0,0.0,3.0,1.0,0.0
17858520,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7548873424530029,0.3904948830604553,0.3579638004302978,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8718417882919312,0.6114600300788879,0.5842936635017395,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8928381204605103,0.6570312976837158,0.4627801775932312,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7849074006080627,0.4401803016662597,0.4234921634197235,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6429969072341919,0.2382845729589462,1.1073354482650757,284.9071044921875,284.95001220703125,299.4263610839844,293.2464599609375,297.72705078125,297.1408996582031,284.9075927734375,1.0,0.7077964544296265,0.3463303744792938,0.3463303744792938,1.0,1.0,-3.5258729457855225,0.902204930782318,2.62366795539856,0.1107710227370262,0.8449268341064453,0.8449268341064453,0.0,286.9232177734375,292.0,60739.08203125,0.0,4227.6376953125,1.0,278.8585205078125,282.994140625,296.2669677734375,300.2040100097656,293.1499938964844,293.1499938964844,279.1499938964844,38638.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599336385726928,1.0,0.0,0.0,3.509970664978028,3.5099937915802,8.220538347813999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.0478515625,0.0,1401.875732421875,1895.4371337890625,0.0,3951.994384765625,0.8764512538909912,1.0,0.0,3.0,1.0,0.0
17858580,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7528177499771118,0.3899564146995544,0.3573745489120483,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8692207336425781,0.6102641224861145,0.5830515623092651,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8908731341362,0.6575098633766174,0.4629716873168945,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7828965187072754,0.4399533569812774,0.4232096672058105,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6416149139404297,0.2383299618959427,1.1075141429901123,284.99591064453125,284.95001220703125,299.4059753417969,293.24920654296875,297.72271728515625,297.1426696777344,284.9950256347656,1.0,0.7088941335678101,0.346156895160675,0.346156895160675,1.0,1.0,-3.523767232894897,0.9010146856307985,2.6227524280548096,0.1099557876586914,0.926127552986145,0.926127552986145,0.0,289.6493225097656,295.0,60061.8046875,0.0,4238.52734375,1.0,279.141357421875,283.1053161621094,296.2232360839844,300.04803466796875,293.1499938964844,293.1499938964844,278.8500061035156,33572.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951130211353302,1.0,0.0,0.0,3.6223340034484863,3.6223573684692383,8.75528485266841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.77734375,0.0,1484.57861328125,1895.4371337890625,0.0,3873.138427734375,0.8973239064216614,1.0,0.0,3.0,1.0,0.0
17858640,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7528177499771118,0.3899564146995544,0.3573745489120483,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8692207336425781,0.6102641224861145,0.5830515623092651,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8908731341362,0.6575098633766174,0.4629716873168945,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7828965187072754,0.4399533569812774,0.4232096672058105,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6416149139404297,0.2383299618959427,1.1075141429901123,284.99591064453125,284.95001220703125,299.4059753417969,293.24920654296875,297.72271728515625,297.1426696777344,284.9950256347656,1.0,0.7088941335678101,0.346156895160675,0.346156895160675,1.0,1.0,-3.523767232894897,0.9010146856307985,2.6227524280548096,0.1099557876586914,0.926127552986145,0.926127552986145,0.0,289.6493225097656,295.0,60061.8046875,0.0,4238.52734375,1.0,279.141357421875,283.1053161621094,296.2232360839844,300.04803466796875,293.1499938964844,293.1499938964844,278.8500061035156,33572.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951130211353302,1.0,0.0,0.0,3.6223340034484863,3.6223573684692383,8.75528485266841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.77734375,0.0,1484.57861328125,1895.4371337890625,0.0,3873.138427734375,0.8973239064216614,1.0,0.0,3.0,1.0,0.0
17858700,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7517249584197998,0.3892614245414734,0.3570549786090851,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8678527474403381,0.6092422604560852,0.5824158191680908,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8898261785507202,0.6572258472442627,0.4630567133426666,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7818450927734375,0.4395391643047333,0.4230733811855316,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6409135460853577,0.2382030040025711,1.1077446937561035,284.8765869140625,284.95001220703125,299.3958435058594,293.2504272460937,297.7192687988281,297.14178466796875,284.8759765625,1.0,0.7094876766204834,0.3460701406002044,0.3460701406002044,1.0,1.0,-3.5228404998779297,0.9004527926445007,2.622387647628784,0.1096837893128395,0.8417060971260071,0.8417060971260071,0.0,291.1227111816406,295.0,60879.48046875,0.0,4244.9501953125,1.0,278.8989562988281,282.970703125,296.28045654296875,300.2634582519531,293.1499938964844,293.1499938964844,278.8500061035156,38220.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957121729850769,1.0,0.0,0.0,3.5764248371124268,3.576448440551758,8.534763651368849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.5126953125,0.0,1469.121826171875,1895.4371337890625,0.0,3926.8876953125,0.8881708383560181,1.0,0.0,3.0,1.0,0.0
17858760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7501580715179443,0.3884720206260681,0.3564026653766632,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8660049438476562,0.6081109642982483,0.5814185738563538,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.888245701789856,0.6568322777748108,0.4628171324729919,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7803429365158081,0.4390231668949127,0.4226643741130829,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6398591995239258,0.2379926741123199,1.1072238683700562,284.90728759765625,284.95001220703125,299.3857421875,293.2514953613281,297.715087890625,297.1400146484375,284.90826416015625,1.0,0.7099504470825195,0.3459975719451904,0.3459975719451904,1.0,1.0,-3.519451379776001,0.8991779685020447,2.6202733516693115,0.1091968789696693,0.8428123593330383,0.8428123593330383,0.0,292.9374694824219,298.0,60594.32421875,0.0,4246.94970703125,1.0,278.8583068847656,282.9981689453125,296.2723693847656,300.2013854980469,293.1499938964844,293.1499938964844,279.1499938964844,38769.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959041953086853,1.0,0.0,0.0,3.497483253479004,3.4975063800811768,8.162150493262743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.546875,0.0,1389.8687744140625,1895.4371337890625,0.0,3944.041259765625,0.8738002181053162,1.0,0.0,3.0,1.0,0.0
17858820,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7481610774993896,0.3879140019416809,0.3557946681976318,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8634706139564514,0.6068924069404602,0.5801541805267334,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8863921761512756,0.657397985458374,0.4630643725395202,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7783879041671753,0.4387697279453277,0.4223558008670807,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6385352611541748,0.2380342334508896,1.1073827743530271,284.99530029296875,284.95001220703125,299.3656921386719,293.2533264160156,297.71099853515625,297.141845703125,284.99444580078125,1.0,0.7110414505004883,0.3458523750305176,0.3458523750305176,1.0,1.0,-3.517307758331299,0.8980662226676941,2.619241714477539,0.1084657162427902,0.9234267473220824,0.9234267473220824,0.0,295.66339111328125,301.0,59937.05859375,0.0,4257.70361328125,1.0,279.1412658691406,283.10797119140625,296.2274475097656,300.04473876953125,293.1499938964844,293.1499938964844,278.8500061035156,33571.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950241208076477,1.0,0.0,0.0,3.612275123596192,3.612298488616944,8.706727498974942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.359375,0.0,1473.6190185546875,1895.4371337890625,0.0,3865.135009765625,0.8950626850128174,1.0,0.0,3.0,1.0,0.0
17858880,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7481610774993896,0.3879140019416809,0.3557946681976318,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8634706139564514,0.6068924069404602,0.5801541805267334,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8863921761512756,0.657397985458374,0.4630643725395202,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7783879041671753,0.4387697279453277,0.4223558008670807,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6385352611541748,0.2380342334508896,1.1073827743530271,284.99530029296875,284.95001220703125,299.3656921386719,293.2533264160156,297.71099853515625,297.141845703125,284.99444580078125,1.0,0.7110414505004883,0.3458523750305176,0.3458523750305176,1.0,1.0,-3.517307758331299,0.8980662226676941,2.619241714477539,0.1084657162427902,0.9234267473220824,0.9234267473220824,0.0,295.66339111328125,301.0,59937.05859375,0.0,4257.70361328125,1.0,279.1412658691406,283.10797119140625,296.2274475097656,300.04473876953125,293.1499938964844,293.1499938964844,278.8500061035156,33571.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950241208076477,1.0,0.0,0.0,3.612275123596192,3.612298488616944,8.706727498974942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.359375,0.0,1473.6190185546875,1895.4371337890625,0.0,3865.135009765625,0.8950626850128174,1.0,0.0,3.0,1.0,0.0
17858940,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7455959916114807,0.3864214420318603,0.3548064827919006,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8603665828704834,0.6047284603118896,0.578501284122467,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8839021325111389,0.656829297542572,0.4629747271537781,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.775909960269928,0.4378204941749573,0.4217857122421264,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6368507742881775,0.2376955151557922,1.1070698499679563,284.9080810546875,284.95001220703125,299.3458251953125,293.254638671875,297.70361328125,297.1393737792969,284.9084777832031,1.0,0.7120928168296814,0.3457071781158447,0.3457071781158447,1.0,1.0,-3.512969255447388,0.8962712287902832,2.6166980266571045,0.1077478528022766,0.841105043888092,0.841105043888092,0.0,298.9484558105469,304.0,60473.65234375,0.0,4266.0,1.0,278.85870361328125,283.0016174316406,296.275146484375,300.1962585449219,293.1499938964844,293.1499938964844,279.1499938964844,38628.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581456184387208,1.0,0.0,0.0,3.4886157512664795,3.488638639450073,8.120813959067164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.9697265625,0.0,1379.7186279296875,1895.4371337890625,0.0,3936.038330078125,0.8717297315597534,1.0,0.0,3.0,1.0,0.0
17859000,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7455959916114807,0.3864214420318603,0.3548064827919006,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8603665828704834,0.6047284603118896,0.578501284122467,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8839021325111389,0.656829297542572,0.4629747271537781,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.775909960269928,0.4378204941749573,0.4217857122421264,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6368507742881775,0.2376955151557922,1.1070698499679563,284.9080810546875,284.95001220703125,299.3458251953125,293.254638671875,297.70361328125,297.1393737792969,284.9084777832031,1.0,0.7120928168296814,0.3457071781158447,0.3457071781158447,1.0,1.0,-3.512969255447388,0.8962712287902832,2.6166980266571045,0.1077478528022766,0.841105043888092,0.841105043888092,0.0,298.9484558105469,304.0,60473.65234375,0.0,4266.0,1.0,278.85870361328125,283.0016174316406,296.275146484375,300.1962585449219,293.1499938964844,293.1499938964844,279.1499938964844,38628.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581456184387208,1.0,0.0,0.0,3.4886157512664795,3.488638639450073,8.120813959067164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.9697265625,0.0,1379.7186279296875,1895.4371337890625,0.0,3936.038330078125,0.8717297315597534,1.0,0.0,3.0,1.0,0.0
17859060,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7436814904212952,0.3858482539653778,0.3541915714740753,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8579319715499878,0.6034917831420898,0.5772269368171692,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8821895122528076,0.6575298309326172,0.463312417268753,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7740254998207092,0.4375476241111755,0.4214625060558319,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6355896592140198,0.2377349436283111,1.1072293519973757,284.9948425292969,284.95001220703125,299.3261413574219,293.2554626464844,297.6997985839844,297.141357421875,284.9939880371094,1.0,0.7131849527359009,0.3455972671508789,0.3455972671508789,1.0,1.0,-3.510897636413574,0.8952897787094116,2.615607976913452,0.1071303859353065,0.9207255244255066,0.9207255244255066,0.0,301.66357421875,307.0,59807.734375,0.0,4276.84130859375,1.0,279.14117431640625,283.1107177734375,296.2297058105469,300.0391845703125,293.1499938964844,293.1499938964844,278.8500061035156,33568.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949388325214386,1.0,0.0,0.0,3.6019089221954346,3.6019320487976074,8.656827503727982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.8828125,0.0,1462.3702392578125,1895.4371337890625,0.0,3857.4501953125,0.8927301168441772,1.0,0.0,3.0,1.0,0.0
