time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7436814904212952,0.3858482539653778,0.3541915714740753,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8579319715499878,0.6034917831420898,0.5772269368171692,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8821895122528076,0.6575298309326172,0.463312417268753,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7740254998207092,0.4375476241111755,0.4214625060558319,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6355896592140198,0.2377349436283111,1.1072293519973757,284.9948425292969,284.95001220703125,299.3261413574219,293.2554626464844,297.6997985839844,297.141357421875,284.9939880371094,1.0,0.7131849527359009,0.3455972671508789,0.3455972671508789,1.0,1.0,-3.510897636413574,0.8952897787094116,2.615607976913452,0.1071303859353065,0.9207255244255066,0.9207255244255066,0.0,301.66357421875,307.0,59807.734375,0.0,4276.84130859375,1.0,279.14117431640625,283.1107177734375,296.2297058105469,300.0391845703125,293.1499938964844,293.1499938964844,278.8500061035156,33568.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949388325214386,1.0,0.0,0.0,3.6019089221954346,3.6019320487976074,8.656827503727982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.8828125,0.0,1462.3702392578125,1895.4371337890625,0.0,3857.4501953125,0.8927301168441772,1.0,0.0,3.0,1.0,0.0
17859180,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7412229776382446,0.3843589425086975,0.3531994521617889,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8549567461013794,0.6013281345367432,0.5755670666694641,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8799058794975281,0.6572253108024597,0.4633761644363403,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7716466784477234,0.4365999400615692,0.4208858609199524,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6339826583862305,0.237398013472557,1.1069108247756958,284.9086303710937,284.95001220703125,299.30670166015625,293.2557678222656,297.6927795410156,297.1390991210937,284.90899658203125,1.0,0.7142447233200073,0.3454873859882355,0.3454873859882355,1.0,1.0,-3.5067155361175537,0.8936548829078674,2.613060712814331,0.1065315604209899,0.8392292857170105,0.8392292857170105,0.0,304.92828369140625,310.0,60335.3671875,0.0,4285.3798828125,1.0,278.8587646484375,283.0052185058594,296.2763671875,300.1891174316406,293.1499938964844,293.1499938964844,279.1499938964844,38616.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573129415512084,1.0,0.0,0.0,3.4777634143829346,3.4777863025665283,8.070368266999139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.7900390625,0.0,1368.5078125,1895.4371337890625,0.0,3928.597412109375,0.8693257570266724,1.0,0.0,3.0,1.0,0.0
17859240,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7412229776382446,0.3843589425086975,0.3531994521617889,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8549567461013794,0.6013281345367432,0.5755670666694641,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8799058794975281,0.6572253108024597,0.4633761644363403,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7716466784477234,0.4365999400615692,0.4208858609199524,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6339826583862305,0.237398013472557,1.1069108247756958,284.9086303710937,284.95001220703125,299.30670166015625,293.2557678222656,297.6927795410156,297.1390991210937,284.90899658203125,1.0,0.7142447233200073,0.3454873859882355,0.3454873859882355,1.0,1.0,-3.5067155361175537,0.8936548829078674,2.613060712814331,0.1065315604209899,0.8392292857170105,0.8392292857170105,0.0,304.92828369140625,310.0,60335.3671875,0.0,4285.3798828125,1.0,278.8587646484375,283.0052185058594,296.2763671875,300.1891174316406,293.1499938964844,293.1499938964844,279.1499938964844,38616.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573129415512084,1.0,0.0,0.0,3.4777634143829346,3.4777863025665283,8.070368266999139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.7900390625,0.0,1368.5078125,1895.4371337890625,0.0,3928.597412109375,0.8693257570266724,1.0,0.0,3.0,1.0,0.0
17859300,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7401024699211121,0.3840242028236389,0.3527423441410064,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8535839319229126,0.6006525754928589,0.5747657418251038,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8789233565330505,0.6576715111732483,0.4634971618652344,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7705520391464233,0.4364180862903595,0.4206041693687439,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6332285404205322,0.237377256155014,1.106644868850708,285.01190185546875,284.95001220703125,299.2970886230469,293.2557373046875,297.6906433105469,297.1397399902344,285.0122985839844,1.0,0.7147405743598938,0.3454324305057525,0.3454324305057525,1.0,1.0,-3.5046820640563965,0.8928607702255249,2.611821174621582,0.106116808950901,0.911882758140564,0.911882758140564,0.0,306.4281921386719,310.0,59547.47265625,0.0,4289.01123046875,1.0,279.0975952148437,283.1252746582031,296.2222900390625,299.980712890625,293.1499938964844,293.1499938964844,279.1499938964844,34006.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510896801948548,1.0,0.0,0.0,3.529242515563965,3.5292649269104004,8.311057513310516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.134765625,0.0,1388.50439453125,1895.4371337890625,0.0,3872.7734375,0.8784988522529602,1.0,0.0,3.0,1.0,0.0
17859360,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7393928170204163,0.3837877810001373,0.3525811433792114,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8526275753974915,0.6000894904136658,0.5742855072021484,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8784299492835999,0.6582807302474976,0.4639454483985901,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7698512077331543,0.4363387525081634,0.4205674231052398,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6327834725379944,0.2374393939971923,1.1070653200149536,284.9942932128906,284.95001220703125,299.2875366210937,293.25555419921875,297.6893615722656,297.14141845703125,284.9930114746094,1.0,0.7153580784797668,0.3453799188137054,0.3453799188137054,1.0,1.0,-3.5049092769622803,0.8927664756774902,2.61214280128479,0.1059429198503494,0.9180994033813475,0.9180994033813475,0.0,307.6246337890625,313.0,59681.05859375,0.0,4296.77392578125,1.0,279.14190673828125,283.1127624511719,296.2291564941406,300.0309753417969,293.1499938964844,293.1499938964844,278.8500061035156,33472.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485473036766052,1.0,0.0,0.0,3.593546867370605,3.5935699939727783,8.616678996986593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.6787109375,0.0,1452.6456298828125,1895.4371337890625,0.0,3849.86572265625,0.8905825018882751,1.0,0.0,3.0,1.0,0.0
17859420,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7370399832725525,0.3823064267635345,0.351598858833313,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8497828841209412,0.5979310870170593,0.5726329684257507,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8763900399208069,0.658261775970459,0.4642292559146881,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.767583429813385,0.435404509305954,0.4200063049793243,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6312513947486877,0.2371069639921188,1.1067661046981812,284.9091796875,284.95001220703125,299.26861572265625,293.2547607421875,297.6826171875,297.1393127441406,284.9095153808594,1.0,0.7164465188980103,0.3452748954296112,0.3452748954296112,1.0,1.0,-3.5010547637939453,0.8912482261657715,2.609806537628174,0.1053880453109741,0.8374550938606262,0.8374550938606262,0.0,310.87176513671875,301.0,60197.39453125,0.0,4306.02490234375,1.0,278.85888671875,283.0085754394531,296.2755126953125,300.1799011230469,293.1499938964844,293.1499938964844,279.1499938964844,38600.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956541895866394,1.0,0.0,0.0,3.467142343521118,3.467164993286133,8.02114982434432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.1474609375,0.0,1357.5699462890625,1895.4371337890625,0.0,3921.70068359375,0.8669726848602295,1.0,0.0,3.0,1.0,0.0
17859480,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7370399832725525,0.3823064267635345,0.351598858833313,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8497828841209412,0.5979310870170593,0.5726329684257507,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8763900399208069,0.658261775970459,0.4642292559146881,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.767583429813385,0.435404509305954,0.4200063049793243,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6312513947486877,0.2371069639921188,1.1067661046981812,284.9091796875,284.95001220703125,299.26861572265625,293.2547607421875,297.6826171875,297.1393127441406,284.9095153808594,1.0,0.7164465188980103,0.3452748954296112,0.3452748954296112,1.0,1.0,-3.5010547637939453,0.8912482261657715,2.609806537628174,0.1053880453109741,0.8374550938606262,0.8374550938606262,0.0,310.87176513671875,301.0,60197.39453125,0.0,4306.02490234375,1.0,278.85888671875,283.0085754394531,296.2755126953125,300.1799011230469,293.1499938964844,293.1499938964844,279.1499938964844,38600.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956541895866394,1.0,0.0,0.0,3.467142343521118,3.467164993286133,8.02114982434432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.1474609375,0.0,1357.5699462890625,1895.4371337890625,0.0,3921.70068359375,0.8669726848602295,1.0,0.0,3.0,1.0,0.0
17859540,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7385898232460022,0.3817494213581085,0.3507323563098907,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8515722155570984,0.596693754196167,0.571082353591919,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8794742226600647,0.6595163941383362,0.4647481739521026,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7696052193641663,0.4351556003093719,0.419425755739212,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6328833103179932,0.2371640652418136,1.1056665182113647,284.9926147460937,284.95001220703125,299.25,293.2534484863281,297.6796264648437,297.14208984375,284.9917297363281,1.0,0.713491678237915,0.3451699018478393,0.3451699018478393,1.0,1.0,-3.496746778488159,0.8895976543426514,2.607149124145508,0.1046525686979293,0.9143468737602234,0.9143468737602234,0.0,306.4500427246094,289.0,59511.5390625,0.0,4268.27880859375,1.0,279.1409912109375,283.11480712890625,296.2278747558594,300.02020263671875,293.1499938964844,293.1499938964844,278.8500061035156,33608.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478387236595154,1.0,0.0,0.0,3.5801994800567627,3.5802223682403564,8.552789267923799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.9638671875,0.0,1439.33984375,1895.4371337890625,0.0,3843.470947265625,0.887871503829956,1.0,0.0,3.0,1.0,0.0
17859600,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7385898232460022,0.3817494213581085,0.3507323563098907,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8515722155570984,0.596693754196167,0.571082353591919,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8794742226600647,0.6595163941383362,0.4647481739521026,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7696052193641663,0.4351556003093719,0.419425755739212,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6328833103179932,0.2371640652418136,1.1056665182113647,284.9926147460937,284.95001220703125,299.25,293.2534484863281,297.6796264648437,297.14208984375,284.9917297363281,1.0,0.713491678237915,0.3451699018478393,0.3451699018478393,1.0,1.0,-3.496746778488159,0.8895976543426514,2.607149124145508,0.1046525686979293,0.9143468737602234,0.9143468737602234,0.0,306.4500427246094,289.0,59511.5390625,0.0,4268.27880859375,1.0,279.1409912109375,283.11480712890625,296.2278747558594,300.02020263671875,293.1499938964844,293.1499938964844,278.8500061035156,33608.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478387236595154,1.0,0.0,0.0,3.5801994800567627,3.5802223682403564,8.552789267923799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.9638671875,0.0,1439.33984375,1895.4371337890625,0.0,3843.470947265625,0.887871503829956,1.0,0.0,3.0,1.0,0.0
17859660,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7414078712463379,0.3801953792572021,0.3493178486824035,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8550348281860352,0.5944271087646484,0.5689474940299988,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8843905329704285,0.6595646142959595,0.4647969603538513,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7731843590736389,0.4341162443161011,0.4183897376060486,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6356680989265442,0.2367236465215683,1.1031286716461182,284.9078369140625,284.95001220703125,299.2318115234375,293.2510681152344,297.67218017578125,297.1389465332031,284.9079895019531,1.0,0.7086544036865234,0.3450780808925628,0.3450780808925628,1.0,1.0,-3.488248586654663,0.8866919279098511,2.6015567779541016,0.103781521320343,0.8330675363540649,0.8330675363540649,0.0,298.8262023925781,277.0,59942.48046875,0.0,4200.595703125,1.0,278.8589782714844,283.0119323730469,296.2710266113281,300.1615905761719,293.1499938964844,293.1499938964844,279.1499938964844,38725.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955639898777008,1.0,0.0,0.0,3.449906349182129,3.449928998947144,7.941598028082808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.0400390625,0.0,1341.01220703125,1895.4371337890625,0.0,3913.62548828125,0.8632559180259705,1.0,0.0,3.0,1.0,0.0
17859720,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7414078712463379,0.3801953792572021,0.3493178486824035,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8550348281860352,0.5944271087646484,0.5689474940299988,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8843905329704285,0.6595646142959595,0.4647969603538513,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7731843590736389,0.4341162443161011,0.4183897376060486,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6356680989265442,0.2367236465215683,1.1031286716461182,284.9078369140625,284.95001220703125,299.2318115234375,293.2510681152344,297.67218017578125,297.1389465332031,284.9079895019531,1.0,0.7086544036865234,0.3450780808925628,0.3450780808925628,1.0,1.0,-3.488248586654663,0.8866919279098511,2.6015567779541016,0.103781521320343,0.8330675363540649,0.8330675363540649,0.0,298.8262023925781,277.0,59942.48046875,0.0,4200.595703125,1.0,278.8589782714844,283.0119323730469,296.2710266113281,300.1615905761719,293.1499938964844,293.1499938964844,279.1499938964844,38725.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955639898777008,1.0,0.0,0.0,3.449906349182129,3.449928998947144,7.941598028082808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.0400390625,0.0,1341.01220703125,1895.4371337890625,0.0,3913.62548828125,0.8632559180259705,1.0,0.0,3.0,1.0,0.0
17859780,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7457215189933777,0.3793695569038391,0.3480593860149383,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8602367639541626,0.5928686857223511,0.5669388771057129,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8912963271141052,0.6606916785240173,0.4651080965995788,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7783284187316895,0.4335469007492065,0.4173508584499359,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6395108699798584,0.2364334166049957,1.099758505821228,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6671447753906,297.1388244628906,284.98748779296875,1.0,0.7027246952056885,0.344986230134964,0.344986230134964,1.0,1.0,-3.479384422302246,0.8836842179298401,2.595700263977051,0.1026826426386833,0.9060543775558472,0.9060543775558472,0.0,288.9599609375,265.0,59170.44140625,0.0,4118.9765625,1.0,279.1408386230469,283.116943359375,296.2200622558594,299.9935607910156,293.1499938964844,293.1499938964844,278.8500061035156,33782.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466285705566406,1.0,0.0,0.0,3.5574851036071777,3.5575079917907715,8.444608283753041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.119140625,0.0,1416.48779296875,1895.4371337890625,0.0,3832.53955078125,0.882889986038208,1.0,0.0,3.0,1.0,0.0
17859840,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7457215189933777,0.3793695569038391,0.3480593860149383,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8602367639541626,0.5928686857223511,0.5669388771057129,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8912963271141052,0.6606916785240173,0.4651080965995788,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7783284187316895,0.4335469007492065,0.4173508584499359,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6395108699798584,0.2364334166049957,1.099758505821228,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6671447753906,297.1388244628906,284.98748779296875,1.0,0.7027246952056885,0.344986230134964,0.344986230134964,1.0,1.0,-3.479384422302246,0.8836842179298401,2.595700263977051,0.1026826426386833,0.9060543775558472,0.9060543775558472,0.0,288.9599609375,265.0,59170.44140625,0.0,4118.9765625,1.0,279.1408386230469,283.116943359375,296.2200622558594,299.9935607910156,293.1499938964844,293.1499938964844,278.8500061035156,33782.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466285705566406,1.0,0.0,0.0,3.5574851036071777,3.5575079917907715,8.444608283753041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.119140625,0.0,1416.48779296875,1895.4371337890625,0.0,3832.53955078125,0.882889986038208,1.0,0.0,3.0,1.0,0.0
17859900,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7480911612510681,0.3785231709480285,0.3473522663116455,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8631168007850647,0.5916485786437988,0.5658546090126038,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8950560688972473,0.6607240438461304,0.4652175009250641,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7811546921730042,0.432934433221817,0.4167724549770355,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6416233777999878,0.2360895723104477,1.0978505611419678,284.8735046386719,284.95001220703125,299.2054443359375,293.24468994140625,297.6628723144531,297.13641357421875,284.8735656738281,1.0,0.69952392578125,0.3449403345584869,0.3449403345584869,1.0,1.0,-3.4743781089782715,0.8819987773895264,2.592379331588745,0.1021953597664833,0.8226364850997925,0.8226364850997925,0.0,283.7505187988281,265.0,59815.72265625,0.0,4075.195068359375,1.0,278.9006042480469,282.9891662597656,296.2727355957031,300.19561767578125,293.1499938964844,293.1499938964844,278.8500061035156,38837.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523776173591614,1.0,0.0,0.0,3.49795150756836,3.497974634170532,8.164335554283753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6875,0.0,1390.84033203125,1895.4371337890625,0.0,3884.35595703125,0.8710925579071045,1.0,0.0,3.0,1.0,0.0
17859960,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7501881122589111,0.3776080310344696,0.3463289439678192,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8657529950141907,0.590339720249176,0.5644211769104004,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8985309600830078,0.660681962966919,0.4650152623653412,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7837384343147278,0.4322328865528106,0.4159212112426758,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6435319185256958,0.2356572300195694,1.0950982570648191,284.90753173828125,284.95001220703125,299.1968994140625,293.2418518066406,297.6579895019531,297.133056640625,284.9081420898437,1.0,0.6960726380348206,0.3449596464633941,0.3449596464633941,1.0,1.0,-3.4668471813201904,0.8797299265861511,2.5871171951293945,0.1016302183270454,0.8260007500648499,0.8260007500648499,0.0,278.6667175292969,253.0,59455.9765625,0.0,4025.864013671875,1.0,278.8589172363281,283.0199279785156,296.2596130371094,300.1225280761719,293.1499938964844,293.1499938964844,279.1499938964844,39033.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539244771003724,1.0,0.0,0.0,3.414788246154785,3.4148106575012207,7.78073967921955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.3154296875,0.0,1308.12255859375,1895.4371337890625,0.0,3898.247314453125,0.855841338634491,1.0,0.0,3.0,1.0,0.0
17860020,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7559821009635925,0.3766722381114959,0.3449070453643799,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.87274169921875,0.5886268615722656,0.5621965527534485,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9075242280960084,0.6618556380271912,0.4653069674968719,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7904547452926636,0.4315111041069031,0.4146639704704284,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6485313177108765,0.2351640909910202,1.0904461145401,284.9853515625,284.95001220703125,299.1800842285156,293.23516845703125,297.6529235839844,297.1323547363281,284.9845275878906,1.0,0.6890454292297363,0.3449982702732086,0.3449982702732086,1.0,1.0,-3.455697536468506,0.8764252066612244,2.5792722702026367,0.1007187888026237,0.89580237865448,0.89580237865448,0.0,267.2837219238281,241.0,58662.9921875,0.0,3930.45166015625,1.0,279.1405334472656,283.12237548828125,296.2057800292969,299.9488830566406,293.1499938964844,293.1499938964844,279.45001220703125,33912.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444250464439392,1.0,0.0,0.0,3.521682024002075,3.5217044353485107,8.275486607089988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.88671875,0.0,1379.9669189453125,1895.4371337890625,0.0,3812.6025390625,0.8749673962593079,1.0,0.0,3.0,1.0,0.0
17860080,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7559821009635925,0.3766722381114959,0.3449070453643799,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.87274169921875,0.5886268615722656,0.5621965527534485,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9075242280960084,0.6618556380271912,0.4653069674968719,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7904547452926636,0.4315111041069031,0.4146639704704284,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6485313177108765,0.2351640909910202,1.0904461145401,284.9853515625,284.95001220703125,299.1800842285156,293.23516845703125,297.6529235839844,297.1323547363281,284.9845275878906,1.0,0.6890454292297363,0.3449982702732086,0.3449982702732086,1.0,1.0,-3.455697536468506,0.8764252066612244,2.5792722702026367,0.1007187888026237,0.89580237865448,0.89580237865448,0.0,267.2837219238281,241.0,58662.9921875,0.0,3930.45166015625,1.0,279.1405334472656,283.12237548828125,296.2057800292969,299.9488830566406,293.1499938964844,293.1499938964844,279.45001220703125,33912.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444250464439392,1.0,0.0,0.0,3.521682024002075,3.5217044353485107,8.275486607089988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.88671875,0.0,1379.9669189453125,1895.4371337890625,0.0,3812.6025390625,0.8749673962593079,1.0,0.0,3.0,1.0,0.0
17860140,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7629902958869934,0.3759039640426636,0.3437801301479339,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8810676336288452,0.5871187448501587,0.5603136420249939,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9187889695167542,0.663372278213501,0.4659879803657532,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7983651757240295,0.4309797883033752,0.4136902391910553,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6545764207839966,0.2348016053438186,1.0865947008132937,285.03472900390625,284.95001220703125,299.1636657714844,293.2272033691406,297.6496887207031,297.1339111328125,285.031982421875,1.0,0.6820087432861328,0.3450369238853454,0.3450369238853454,1.0,1.0,-3.447091817855835,0.8738983869552612,2.573193311691284,0.1000810638070106,0.9889163374900818,0.9889163374900818,0.0,255.38821411132807,229.0,58157.44140625,0.0,3838.902099609375,1.0,279.44122314453125,283.1971435546875,296.2026672363281,299.897216796875,293.1499938964844,293.1499938964844,279.1499938964844,31472.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368299841880798,1.0,0.0,0.0,3.704955577850342,3.704979419708252,9.159237492895044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.5849609375,0.0,1560.784423828125,1895.4371337890625,0.0,3743.58154296875,0.9143329858779908,1.0,0.0,3.0,1.0,0.0
17860200,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7629902958869934,0.3759039640426636,0.3437801301479339,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8810676336288452,0.5871187448501587,0.5603136420249939,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9187889695167542,0.663372278213501,0.4659879803657532,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7983651757240295,0.4309797883033752,0.4136902391910553,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6545764207839966,0.2348016053438186,1.0865947008132937,285.03472900390625,284.95001220703125,299.1636657714844,293.2272033691406,297.6496887207031,297.1339111328125,285.031982421875,1.0,0.6820087432861328,0.3450369238853454,0.3450369238853454,1.0,1.0,-3.447091817855835,0.8738983869552612,2.573193311691284,0.1000810638070106,0.9889163374900818,0.9889163374900818,0.0,255.38821411132807,229.0,58157.44140625,0.0,3838.902099609375,1.0,279.44122314453125,283.1971435546875,296.2026672363281,299.897216796875,293.1499938964844,293.1499938964844,279.1499938964844,31472.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368299841880798,1.0,0.0,0.0,3.704955577850342,3.704979419708252,9.159237492895044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.5849609375,0.0,1560.784423828125,1895.4371337890625,0.0,3743.58154296875,0.9143329858779908,1.0,0.0,3.0,1.0,0.0
17860260,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.766465961933136,0.374867707490921,0.3429491817951202,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8852509260177612,0.5856801867485046,0.559077799320221,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9246334433555604,0.6633363962173462,0.4661118984222412,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8023226857185364,0.4302133023738861,0.4130032360553741,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6576483845710754,0.2343256622552871,1.0841432809829712,284.8775939941406,284.95001220703125,299.1552734375,293.2225952148437,297.6448974609375,297.1305236816406,284.87371826171875,1.0,0.678244411945343,0.3450906574726105,0.3450906574726105,1.0,1.0,-3.4409894943237305,0.8721753358840942,2.5688140392303467,0.0998191386461258,0.8863972425460815,0.8863972425460815,0.0,249.49188232421875,229.0,59196.42578125,0.0,3789.156005859375,1.0,279.1925964355469,283.0244140625,296.2657165527344,300.1353759765625,293.1499938964844,293.1499938964844,279.1499938964844,35964.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448727369308472,1.0,0.0,0.0,3.700738430023194,3.700762987136841,9.138398127106484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.77734375,0.0,1590.0858154296875,1895.4371337890625,0.0,3816.656494140625,0.914543390274048,1.0,0.0,3.0,1.0,0.0
17860320,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7691019177436829,0.373710960149765,0.3417660593986511,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8885420560836792,0.5841198563575745,0.5574735403060913,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9293397068977356,0.6630336046218872,0.4657926261425018,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8054311871528625,0.429301381111145,0.4120079576969147,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6600422263145447,0.2337276190519333,1.0808168649673462,284.8841857910156,284.95001220703125,299.1475830078125,293.2180480957031,297.6389465332031,297.1254272460937,284.88555908203125,1.0,0.6745406985282898,0.3451402485370636,0.3451402485370636,1.0,1.0,-3.432058811187744,0.8695761561393738,2.5624828338623047,0.0992568582296371,0.8671958446502686,0.8671958446502686,0.0,244.4356384277344,217.0,58837.21875,0.0,3737.602783203125,1.0,279.1568298339844,283.0352478027344,296.2538146972656,300.0763854980469,293.1499938964844,293.1499938964844,279.45001220703125,38425.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948229432106018,1.0,0.0,0.0,3.623820543289185,3.623844623565674,8.762472134549171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.3857421875,0.0,1522.2528076171875,1895.4371337890625,0.0,3846.99755859375,0.9009829759597778,1.0,0.0,3.0,1.0,0.0
17860380,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7766436338424683,0.3725332617759704,0.3400149643421173,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8975292444229126,0.5821028351783752,0.5548462867736816,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.941720962524414,0.6641125679016113,0.4659033417701721,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8135122060775757,0.4283188581466675,0.4104169607162475,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6665512323379517,0.2329682856798172,1.074738621711731,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,297.6335144042969,297.12384033203125,284.9847412109375,1.0,0.6667792797088623,0.3452435433864593,0.3452435433864593,1.0,1.0,-3.417691946029663,0.8654730319976807,2.5522189140319824,0.0982175171375274,0.9473248720169068,0.9473248720169068,0.0,232.76300048828125,205.0,57839.33984375,0.0,3634.562255859375,1.0,279.4421081542969,283.1607360839844,296.184814453125,299.8797607421875,293.1499938964844,293.1499938964844,279.1499938964844,33874.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399104714393616,1.0,0.0,0.0,3.718421936035156,3.7184462547302246,9.22594040275726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4287109375,0.0,1594.4307861328125,1895.4371337890625,0.0,3771.630859375,0.919129490852356,1.0,0.0,3.0,1.0,0.0
17860440,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7766436338424683,0.3725332617759704,0.3400149643421173,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8975292444229126,0.5821028351783752,0.5548462867736816,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.941720962524414,0.6641125679016113,0.4659033417701721,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8135122060775757,0.4283188581466675,0.4104169607162475,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6665512323379517,0.2329682856798172,1.074738621711731,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,297.6335144042969,297.12384033203125,284.9847412109375,1.0,0.6667792797088623,0.3452435433864593,0.3452435433864593,1.0,1.0,-3.417691946029663,0.8654730319976807,2.5522189140319824,0.0982175171375274,0.9473248720169068,0.9473248720169068,0.0,232.76300048828125,205.0,57839.33984375,0.0,3634.562255859375,1.0,279.4421081542969,283.1607360839844,296.184814453125,299.8797607421875,293.1499938964844,293.1499938964844,279.1499938964844,33874.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399104714393616,1.0,0.0,0.0,3.718421936035156,3.7184462547302246,9.22594040275726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4287109375,0.0,1594.4307861328125,1895.4371337890625,0.0,3771.630859375,0.919129490852356,1.0,0.0,3.0,1.0,0.0
17860500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.780818521976471,0.3715840578079223,0.3391927480697632,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9024523496627808,0.580734372138977,0.5535964369773865,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9482829570770264,0.664188802242279,0.466035783290863,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8177692294120789,0.4275729060173034,0.4096840322017669,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6701787114143372,0.2324526906013488,1.0718994140625,284.8582763671875,284.95001220703125,299.1239929199219,293.2022399902344,297.6292419433594,297.1210021972656,284.8563842773437,1.0,0.6628985404968262,0.3452952206134796,0.3452952206134796,1.0,1.0,-3.41106915473938,0.8635866641998291,2.547482490539551,0.097870148718357,0.8532035946846008,0.8532035946846008,0.0,226.88735961914065,205.0,58591.7265625,0.0,3584.44677734375,1.0,279.1963195800781,283.0184936523437,296.2338562011719,300.0799865722656,293.1499938964844,293.1499938964844,279.1499938964844,38484.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459681510925292,1.0,0.0,0.0,3.66823410987854,3.668258666992188,8.978574328466493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.5849609375,0.0,1572.233642578125,1895.4371337890625,0.0,3826.568603515625,0.9087738394737244,1.0,0.0,3.0,1.0,0.0
17860560,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7845385670661926,0.3705229759216308,0.338038831949234,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9070374369621276,0.579235851764679,0.5519841313362122,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.954160451889038,0.6641263365745544,0.4658240973949432,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8215909600257874,0.4267109632492065,0.4086755812168121,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6734727025032043,0.2318425178527832,1.068284273147583,284.888916015625,284.95001220703125,299.1162414550781,293.1964416503906,297.6241760253906,297.1169738769531,284.8905334472656,1.0,0.6588543057441711,0.3453969955444336,0.3453969955444336,1.0,1.0,-3.401928901672364,0.861068069934845,2.540860891342163,0.0974084660410881,0.8473258018493652,0.8473258018493652,0.0,221.34518432617188,193.0,58119.8125,0.0,3530.50048828125,1.0,279.15753173828125,283.05078125,296.2162475585937,299.997314453125,293.1499938964844,293.1499938964844,279.45001220703125,39688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476745128631592,1.0,0.0,0.0,3.565751791000366,3.5657756328582764,8.48389902330382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.3798828125,0.0,1468.40380859375,1895.4371337890625,0.0,3841.988525390625,0.8896154165267944,1.0,0.0,3.0,1.0,0.0
17860620,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.794352114200592,0.3694865703582763,0.3364528715610504,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9195550084114076,0.5773510336875916,0.5495149493217468,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9680384993553162,0.6654723882675171,0.4661792814731598,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8311890959739685,0.42584028840065,0.4072043597698211,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6819560527801514,0.2311132103204727,1.0622880458831787,284.9887084960937,284.95001220703125,299.10089111328125,293.1841125488281,297.620849609375,297.1177978515625,284.9878234863281,1.0,0.6508575677871704,0.3456006050109863,0.3456006050109863,1.0,1.0,-3.388489246368408,0.8575469255447388,2.53094220161438,0.0967500060796737,0.9285998940467834,0.9285998940467834,0.0,209.28225708007807,181.0,57146.0625,0.0,3429.043701171875,1.0,279.44171142578125,283.1735534667969,296.1512145996094,299.8012390136719,293.1499938964844,293.1499938964844,279.1499938964844,34070.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372734427452089,1.0,0.0,0.0,3.660496950149536,3.6605207920074463,8.940738780438551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.48046875,0.0,1530.3974609375,1895.4371337890625,0.0,3747.62353515625,0.906298279762268,1.0,0.0,3.0,1.0,0.0
17860680,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.794352114200592,0.3694865703582763,0.3364528715610504,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9195550084114076,0.5773510336875916,0.5495149493217468,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9680384993553162,0.6654723882675171,0.4661792814731598,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8311890959739685,0.42584028840065,0.4072043597698211,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6819560527801514,0.2311132103204727,1.0622880458831787,284.9887084960937,284.95001220703125,299.10089111328125,293.1841125488281,297.620849609375,297.1177978515625,284.9878234863281,1.0,0.6508575677871704,0.3456006050109863,0.3456006050109863,1.0,1.0,-3.388489246368408,0.8575469255447388,2.53094220161438,0.0967500060796737,0.9285998940467834,0.9285998940467834,0.0,209.28225708007807,181.0,57146.0625,0.0,3429.043701171875,1.0,279.44171142578125,283.1735534667969,296.1512145996094,299.8012390136719,293.1499938964844,293.1499938964844,279.1499938964844,34070.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372734427452089,1.0,0.0,0.0,3.660496950149536,3.6605207920074463,8.940738780438551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.48046875,0.0,1530.3974609375,1895.4371337890625,0.0,3747.62353515625,0.906298279762268,1.0,0.0,3.0,1.0,0.0
17860740,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8043233156204224,0.3675265312194824,0.3345163464546203,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9328813552856444,0.5745280385017395,0.5466885566711426,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.980875551700592,0.6655827164649963,0.4661620855331421,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8411269187927246,0.4242810606956482,0.4055037200450897,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6907765865325928,0.2299974113702774,1.0558494329452517,284.89862060546875,284.95001220703125,299.0857238769531,293.1708679199219,297.6126403808594,297.1121826171875,284.8992919921875,1.0,0.6427426338195801,0.3458041846752167,0.3458041846752167,1.0,1.0,-3.372959613800049,0.8533633351325989,2.519596099853516,0.0961050540208816,0.838007390499115,0.838007390499115,0.0,197.74533081054688,169.0,57405.26953125,0.0,3326.5810546875,1.0,279.1584167480469,283.0691223144531,296.1859436035156,299.9205017089844,293.1499938964844,293.1499938964844,279.45001220703125,39444.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442111253738404,1.0,0.0,0.0,3.507617235183716,3.507640600204468,8.209518682633643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.97314453125,0.0,1405.221435546875,1895.4371337890625,0.0,3810.66455078125,0.876625657081604,1.0,0.0,3.0,1.0,0.0
17860800,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8043233156204224,0.3675265312194824,0.3345163464546203,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9328813552856444,0.5745280385017395,0.5466885566711426,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.980875551700592,0.6655827164649963,0.4661620855331421,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8411269187927246,0.4242810606956482,0.4055037200450897,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6907765865325928,0.2299974113702774,1.0558494329452517,284.89862060546875,284.95001220703125,299.0857238769531,293.1708679199219,297.6126403808594,297.1121826171875,284.8992919921875,1.0,0.6427426338195801,0.3458041846752167,0.3458041846752167,1.0,1.0,-3.372959613800049,0.8533633351325989,2.519596099853516,0.0961050540208816,0.838007390499115,0.838007390499115,0.0,197.74533081054688,169.0,57405.26953125,0.0,3326.5810546875,1.0,279.1584167480469,283.0691223144531,296.1859436035156,299.9205017089844,293.1499938964844,293.1499938964844,279.45001220703125,39444.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442111253738404,1.0,0.0,0.0,3.507617235183716,3.507640600204468,8.209518682633643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.97314453125,0.0,1405.221435546875,1895.4371337890625,0.0,3810.66455078125,0.876625657081604,1.0,0.0,3.0,1.0,0.0
17860860,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8160502314567566,0.3664366602897644,0.332915723323822,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9487072825431824,0.5725781321525574,0.5441948175430298,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.994262158870697,0.666900098323822,0.4665323197841644,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8533537983894348,0.4233759343624115,0.404028445482254,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7013978958129883,0.2292248308658599,1.049747109413147,284.9895935058594,284.95001220703125,299.0706787109375,293.1567687988281,297.61004638671875,297.11376953125,284.9886779785156,1.0,0.6345580816268921,0.3460647165775299,0.3460647165775299,1.0,1.0,-3.3593599796295166,0.8499460220336914,2.5094141960144043,0.0955977961421012,0.9161210060119628,0.9161210060119628,0.0,185.680908203125,157.0,56473.859375,0.0,3226.354736328125,1.0,279.4412536621094,283.18389892578125,296.1229553222656,299.7304077148437,293.1499938964844,293.1499938964844,279.1499938964844,33957.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337097406387328,1.0,0.0,0.0,3.607079744338989,3.607102870941162,8.681699910084717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.3466796875,0.0,1470.83837890625,1895.4371337890625,0.0,3715.09765625,0.8942061066627502,1.0,0.0,3.0,1.0,0.0
17860920,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8160502314567566,0.3664366602897644,0.332915723323822,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9487072825431824,0.5725781321525574,0.5441948175430298,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.994262158870697,0.666900098323822,0.4665323197841644,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8533537983894348,0.4233759343624115,0.404028445482254,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7013978958129883,0.2292248308658599,1.049747109413147,284.9895935058594,284.95001220703125,299.0706787109375,293.1567687988281,297.61004638671875,297.11376953125,284.9886779785156,1.0,0.6345580816268921,0.3460647165775299,0.3460647165775299,1.0,1.0,-3.3593599796295166,0.8499460220336914,2.5094141960144043,0.0955977961421012,0.9161210060119628,0.9161210060119628,0.0,185.680908203125,157.0,56473.859375,0.0,3226.354736328125,1.0,279.4412536621094,283.18389892578125,296.1229553222656,299.7304077148437,293.1499938964844,293.1499938964844,279.1499938964844,33957.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337097406387328,1.0,0.0,0.0,3.607079744338989,3.607102870941162,8.681699910084717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.3466796875,0.0,1470.83837890625,1895.4371337890625,0.0,3715.09765625,0.8942061066627502,1.0,0.0,3.0,1.0,0.0
