time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8252051472663879,0.3643893599510193,0.3309850096702575,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9611179232597352,0.5696491599082947,0.5413594841957092,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6677185297012329,0.4583570957183838,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8638504147529602,0.4217351377010345,0.4023438692092895,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.710140585899353,0.2280162572860717,1.0433379411697388,284.8974304199219,284.95001220703125,299.0556945800781,293.1419372558594,297.6028747558594,297.1098022460937,284.8974609375,1.0,0.6256546974182129,0.3463252484798431,0.3463252484798431,1.0,1.0,-3.3333511352539062,0.8426529169082642,2.490698337554932,0.0945076048374176,0.825275182723999,0.825275182723999,0.0,175.66786193847656,160.0,56563.34765625,0.0,3111.807373046875,1.0,279.15887451171875,283.0795288085937,296.1564025878906,299.843505859375,293.1499938964844,293.1499938964844,279.45001220703125,39601.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405981302261353,1.0,0.0,0.0,3.448024272918701,3.448047161102295,7.932936227916798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.31689453125,0.0,1345.310546875,1895.4371337890625,0.0,3777.882080078125,0.8635251522064209,1.0,0.0,3.0,1.0,0.0
17861040,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8252051472663879,0.3643893599510193,0.3309850096702575,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9611179232597352,0.5696491599082947,0.5413594841957092,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6677185297012329,0.4583570957183838,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8638504147529602,0.4217351377010345,0.4023438692092895,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.710140585899353,0.2280162572860717,1.0433379411697388,284.8974304199219,284.95001220703125,299.0556945800781,293.1419372558594,297.6028747558594,297.1098022460937,284.8974609375,1.0,0.6256546974182129,0.3463252484798431,0.3463252484798431,1.0,1.0,-3.3333511352539062,0.8426529169082642,2.490698337554932,0.0945076048374176,0.825275182723999,0.825275182723999,0.0,175.66786193847656,160.0,56563.34765625,0.0,3111.807373046875,1.0,279.15887451171875,283.0795288085937,296.1564025878906,299.843505859375,293.1499938964844,293.1499938964844,279.45001220703125,39601.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405981302261353,1.0,0.0,0.0,3.448024272918701,3.448047161102295,7.932936227916798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.31689453125,0.0,1345.310546875,1895.4371337890625,0.0,3777.882080078125,0.8635251522064209,1.0,0.0,3.0,1.0,0.0
17861100,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8273921608924866,0.3637330532073974,0.3301063179969787,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9639903903007508,0.5685426592826843,0.5400147438049316,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,0.6697302460670471,0.4532622098922729,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8665050268173218,0.4211680591106415,0.4015560448169708,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7121310234069824,0.2275313735008239,1.0402936935424805,285.00054931640625,284.95001220703125,299.0482177734375,293.1342468261719,297.6043701171875,297.1145324707031,285.0008239746094,1.0,0.6227327585220337,0.3464555144309997,0.3464555144309997,1.0,1.0,-3.3206655979156494,0.8391208648681641,2.4815447330474854,0.0935147479176521,0.8937527537345886,0.8937527537345886,0.0,172.82022094726562,160.0,55568.6484375,0.0,3067.08740234375,1.0,279.3965759277344,283.2015686035156,296.0902404785156,299.6113586425781,293.1499938964844,293.1499938964844,279.45001220703125,34701.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331050515174866,1.0,0.0,0.0,3.486041784286499,3.4860641956329346,8.108835345410625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.771484375,0.0,1349.010986328125,1895.4371337890625,0.0,3709.5693359375,0.869574785232544,1.0,0.0,3.0,1.0,0.0
17861160,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8289494514465332,0.3631573319435119,0.3295471966266632,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9659126400947572,0.567531943321228,0.539015531539917,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.6719844341278076,0.4497631192207336,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8683810830116272,0.4206869602203369,0.4010427892208099,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7134687304496765,0.2271150350570678,1.0380942821502686,284.98101806640625,284.95001220703125,299.0407409667969,293.1264038085937,297.6078491210937,297.1217041015625,284.97967529296875,1.0,0.6205249428749084,0.3466641008853912,0.3466641008853912,1.0,1.0,-3.3113155364990234,0.8368314504623413,2.474484205245972,0.0932252928614616,0.8945093750953674,0.8945093750953674,0.0,170.8593292236328,163.0,55481.0,0.0,3035.604248046875,1.0,279.4414367675781,283.1889953613281,296.087646484375,299.6369323730469,293.1499938964844,293.1499938964844,279.75,34178.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292125701904296,1.0,0.0,0.0,3.539247274398804,3.5392699241638184,8.358245509043627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.794921875,0.0,1400.18896484375,1895.4371337890625,0.0,3673.921142578125,0.8788914084434509,1.0,0.0,3.0,1.0,0.0
17861220,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8301585912704468,0.3620981574058532,0.328541487455368,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9673097729682922,0.5656499266624451,0.5371766090393066,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.6762763261795044,0.4462917745113373,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8700099587440491,0.4198520481586456,0.4001781344413757,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.714461624622345,0.2263850271701812,1.0344394445419312,285.0390930175781,284.95001220703125,299.0257873535156,293.1102294921875,297.6156005859375,297.13677978515625,285.0363464355469,1.0,0.6177936792373657,0.3470812439918518,0.3470812439918518,1.0,1.0,-3.2982778549194336,0.8340314626693726,2.4642465114593506,0.0932088047266006,0.9934867024421692,0.9934867024421692,0.0,168.76194763183594,166.0,54839.16015625,0.0,2995.55810546875,1.0,279.7413635253906,283.27130126953125,296.0769348144531,299.56561279296875,293.1499938964844,293.1499938964844,279.45001220703125,31509.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919730544090271,1.0,0.0,0.0,3.717257261276245,3.7172811031341553,9.22016170079587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.7109375,0.0,1575.070556640625,1895.4371337890625,0.0,3586.67138671875,0.9171620011329652,1.0,0.0,3.0,1.0,0.0
17861280,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8301585912704468,0.3620981574058532,0.328541487455368,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9673097729682922,0.5656499266624451,0.5371766090393066,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.6762763261795044,0.4462917745113373,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8700099587440491,0.4198520481586456,0.4001781344413757,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.714461624622345,0.2263850271701812,1.0344394445419312,285.0390930175781,284.95001220703125,299.0257873535156,293.1102294921875,297.6156005859375,297.13677978515625,285.0363464355469,1.0,0.6177936792373657,0.3470812439918518,0.3470812439918518,1.0,1.0,-3.2982778549194336,0.8340314626693726,2.4642465114593506,0.0932088047266006,0.9934867024421692,0.9934867024421692,0.0,168.76194763183594,166.0,54839.16015625,0.0,2995.55810546875,1.0,279.7413635253906,283.27130126953125,296.0769348144531,299.56561279296875,293.1499938964844,293.1499938964844,279.45001220703125,31509.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919730544090271,1.0,0.0,0.0,3.717257261276245,3.7172811031341553,9.22016170079587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.7109375,0.0,1575.070556640625,1895.4371337890625,0.0,3586.67138671875,0.9171620011329652,1.0,0.0,3.0,1.0,0.0
17861340,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8277580738067627,0.3596258759498596,0.3266937732696533,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9644642472267152,0.5623010993003845,0.5344448685646057,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.677605390548706,0.447938323020935,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8678283095359802,0.4178760051727295,0.3986563384532928,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7123844027519226,0.2249604910612106,1.029167413711548,284.8833312988281,284.95001220703125,299.0107727050781,293.093505859375,297.6085510253906,297.1321105957031,284.8849792480469,1.0,0.616436243057251,0.3474983870983124,0.3474983870983124,1.0,1.0,-3.28658413887024,0.8316338062286377,2.4549503326416016,0.0934274867177009,0.869756817817688,0.869756817817688,0.0,168.9790802001953,169.0,55561.48046875,0.0,2971.645751953125,1.0,279.4566955566406,283.1043395996094,296.1285705566406,299.7436218261719,293.1499938964844,293.1499938964844,279.75,38459.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931114375591278,1.0,0.0,0.0,3.6382086277008057,3.638232946395874,8.83219115621614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.1962890625,0.0,1538.4293212890625,1895.4371337890625,0.0,3691.3515625,0.9041853547096252,1.0,0.0,3.0,1.0,0.0
17861400,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8277580738067627,0.3596258759498596,0.3266937732696533,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9644642472267152,0.5623010993003845,0.5344448685646057,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.677605390548706,0.447938323020935,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8678283095359802,0.4178760051727295,0.3986563384532928,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7123844027519226,0.2249604910612106,1.029167413711548,284.8833312988281,284.95001220703125,299.0107727050781,293.093505859375,297.6085510253906,297.1321105957031,284.8849792480469,1.0,0.616436243057251,0.3474983870983124,0.3474983870983124,1.0,1.0,-3.28658413887024,0.8316338062286377,2.4549503326416016,0.0934274867177009,0.869756817817688,0.869756817817688,0.0,168.9790802001953,169.0,55561.48046875,0.0,2971.645751953125,1.0,279.4566955566406,283.1043395996094,296.1285705566406,299.7436218261719,293.1499938964844,293.1499938964844,279.75,38459.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931114375591278,1.0,0.0,0.0,3.6382086277008057,3.638232946395874,8.83219115621614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.1962890625,0.0,1538.4293212890625,1895.4371337890625,0.0,3691.3515625,0.9041853547096252,1.0,0.0,3.0,1.0,0.0
17861460,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8256422877311707,0.358647346496582,0.3255704641342163,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.961840569972992,0.5607796907424927,0.5327533483505249,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.6783360838890076,0.4500913023948669,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8657204508781433,0.4170230031013489,0.3976651132106781,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7103723287582397,0.2242224365472793,1.0254998207092283,285.00634765625,284.95001220703125,299.001708984375,293.0832214355469,297.60565185546875,297.1310729980469,285.0059509277344,1.0,0.616003692150116,0.3477004468441009,0.3477004468441009,1.0,1.0,-3.280180215835572,0.8302502036094666,2.449930191040039,0.0933873057365417,0.953469216823578,0.953469216823578,0.0,169.64633178710938,169.0,54629.2578125,0.0,2961.689208984375,1.0,279.7162475585937,283.2442932128906,296.0525817871094,299.5194091796875,293.1499938964844,293.1499938964844,279.75,33722.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241852164268494,1.0,0.0,0.0,3.6980292797088623,3.698053359985352,9.125023439082725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.275390625,0.0,1570.0010986328125,1895.4371337890625,0.0,3627.73095703125,0.9153012037277222,1.0,0.0,3.0,1.0,0.0
17861520,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8245522975921631,0.3580837845802307,0.3251019120216369,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9603909254074096,0.559872031211853,0.531932532787323,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6787985563278198,0.4513574242591858,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8646041750907898,0.4165502786636352,0.397240936756134,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7092440724372864,0.2237895727157592,1.0236467123031616,284.9943542480469,284.95001220703125,298.99566650390625,293.0762939453125,297.60418701171875,297.1309814453125,284.9932861328125,1.0,0.6159051060676575,0.3478351235389709,0.3478351235389709,1.0,1.0,-3.277412176132202,0.8297887444496155,2.4476234912872314,0.0935096740722656,0.9591110944747924,0.9591110944747924,0.0,170.0849609375,172.0,54657.33984375,0.0,2958.23388671875,1.0,279.74224853515625,283.2359619140625,296.0528564453125,299.54718017578125,293.1499938964844,293.1499938964844,279.45001220703125,33613.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225929975509644,1.0,0.0,0.0,3.740235328674317,3.7402596473693848,9.334501669400196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.85546875,0.0,1617.601318359375,1895.4371337890625,0.0,3613.06884765625,0.9238889813423156,1.0,0.0,3.0,1.0,0.0
17861580,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8205696940422058,0.355840802192688,0.32343789935112,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.95527845621109,0.556815505027771,0.5294379591941833,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6781895756721497,0.456072062253952,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8606177568435669,0.414720207452774,0.3958286046981811,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7053562998771667,0.2223420292139053,1.0182526111602783,284.881103515625,284.95001220703125,298.981689453125,293.0601806640625,297.5921325683594,297.1192932128906,284.8837890625,1.0,0.6159202456474304,0.3481436371803283,0.3481436371803283,1.0,1.0,-3.269899845123291,0.82835853099823,2.4415411949157715,0.093775063753128,0.8537999391555786,0.8537999391555786,0.0,171.86082458496094,172.0,55141.28125,0.0,2952.140625,1.0,279.45965576171875,283.1105041503906,296.08941650390625,299.6856994628906,293.1499938964844,293.1499938964844,279.45001220703125,39830.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315414428710938,1.0,0.0,0.0,3.606393575668335,3.6064178943634033,8.678397875883093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5498046875,0.0,1513.5098876953125,1895.4371337890625,0.0,3695.26220703125,0.8985404968261719,1.0,0.0,3.0,1.0,0.0
17861640,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8201278448104858,0.3556486964225769,0.3232558369636535,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9547114372253418,0.5565464496612549,0.5291757583618164,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6781042814254761,0.4565997421741485,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8601771593093872,0.4145577549934387,0.3956716060638428,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7049257159233093,0.2222062945365905,1.017664909362793,284.8860778808594,284.95001220703125,298.9804077148437,293.0586853027344,297.59100341796875,297.1181945800781,284.8882141113281,1.0,0.6159297823905945,0.3481718599796295,0.3481718599796295,1.0,1.0,-3.269104242324829,0.8281939625740051,2.4409103393554688,0.0937825590372085,0.8535403609275818,0.8535403609275818,0.0,172.0625,175.0,55102.109375,0.0,2951.5732421875,1.0,279.4573974609375,283.1148376464844,296.0838928222656,299.6733703613281,293.1499938964844,293.1499938964844,279.75,39627.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315615892410278,1.0,0.0,0.0,3.5978212356567383,3.597845554351806,8.637189807814138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.72119140625,0.0,1502.64404296875,1895.4371337890625,0.0,3695.4462890625,0.8965680003166199,1.0,0.0,3.0,1.0,0.0
17861700,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.817747175693512,0.3548255860805511,0.3223391473293304,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9515889883041382,0.55527663230896,0.5277898907661438,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.677940309047699,0.4595328271389007,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8577932119369507,0.4138452410697937,0.3948655128479004,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.702548086643219,0.221535712480545,1.0144425630569458,285.0068664550781,284.95001220703125,298.97271728515625,293.0497436523437,297.5865173339844,297.11456298828125,285.0087890625,1.0,0.6160430908203125,0.34834024310112,0.34834024310112,1.0,1.0,-3.2650146484375,0.82741779088974,2.4375967979431152,0.0938604921102523,0.9331840872764589,0.9331840872764589,0.0,173.2013397216797,175.0,54188.83984375,0.0,2949.228271484375,1.0,279.7003479003906,283.25201416015625,296.013427734375,299.4438781738281,293.1499938964844,293.1499938964844,279.75,34624.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246619343757628,1.0,0.0,0.0,3.639219284057617,3.639242887496948,8.837099585434771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.03173828125,0.0,1510.946533203125,1895.4371337890625,0.0,3632.117919921875,0.9036487340927124,1.0,0.0,3.0,1.0,0.0
17861760,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8158676028251648,0.3541286289691925,0.3217516541481018,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9490085244178772,0.5541549324989319,0.5267672538757324,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6778619289398193,0.4620386660099029,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8558977246284485,0.4132662415504455,0.3943435847759247,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7005893588066101,0.2209534794092178,1.0119566917419434,284.9976501464844,284.95001220703125,298.9649963378906,293.04071044921875,297.5831604003906,297.1124572753906,284.9962158203125,1.0,0.6162928938865662,0.3484862148761749,0.3484862148761749,1.0,1.0,-3.2624731063842773,0.827061653137207,2.4354114532470703,0.0940323024988174,0.9452743530273438,0.9452743530273438,0.0,174.22251892089844,178.0,54233.60546875,0.0,2949.516357421875,1.0,279.7427673339844,283.2455749511719,296.0094909667969,299.47607421875,293.1499938964844,293.1499938964844,279.45001220703125,33691.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215041399002076,1.0,0.0,0.0,3.702137470245361,3.7021617889404297,9.14530914997158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.9453125,0.0,1574.4344482421875,1895.4371337890625,0.0,3603.033203125,0.9152007699012756,1.0,0.0,3.0,1.0,0.0
17861820,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8106613755226135,0.3516511023044586,0.3199008405208587,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9421492218971252,0.5507940649986267,0.5240139961242676,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6758864521980286,0.4685921669006347,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8509019613265991,0.4112537801265716,0.3927900791168213,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6955640912055969,0.2192828506231308,1.0057048797607422,284.8945617675781,284.95001220703125,298.9493408203125,293.0224914550781,297.5675354003906,297.0965881347656,284.8963317871094,1.0,0.6168656945228577,0.3487781882286072,0.3487781882286072,1.0,1.0,-3.2554354667663574,0.8257223963737488,2.429713249206543,0.0942829474806785,0.8470821380615234,0.8470821380615234,0.0,176.91268920898438,181.0,54655.65625,0.0,2949.53662109375,1.0,279.4574584960937,283.12939453125,296.0446472167969,299.6045227050781,293.1499938964844,293.1499938964844,279.75,39550.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929968237876892,1.0,0.0,0.0,3.555264711380005,3.555288314819336,8.434068945462059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.26708984375,0.0,1456.1820068359375,1895.4371337890625,0.0,3680.849853515625,0.8872150778770447,1.0,0.0,3.0,1.0,0.0
17861880,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8106613755226135,0.3516511023044586,0.3199008405208587,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9421492218971252,0.5507940649986267,0.5240139961242676,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6758864521980286,0.4685921669006347,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8509019613265991,0.4112537801265716,0.3927900791168213,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6955640912055969,0.2192828506231308,1.0057048797607422,284.8945617675781,284.95001220703125,298.9493408203125,293.0224914550781,297.5675354003906,297.0965881347656,284.8963317871094,1.0,0.6168656945228577,0.3487781882286072,0.3487781882286072,1.0,1.0,-3.2554354667663574,0.8257223963737488,2.429713249206543,0.0942829474806785,0.8470821380615234,0.8470821380615234,0.0,176.91268920898438,181.0,54655.65625,0.0,2949.53662109375,1.0,279.4574584960937,283.12939453125,296.0446472167969,299.6045227050781,293.1499938964844,293.1499938964844,279.75,39550.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929968237876892,1.0,0.0,0.0,3.555264711380005,3.555288314819336,8.434068945462059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.26708984375,0.0,1456.1820068359375,1895.4371337890625,0.0,3680.849853515625,0.8872150778770447,1.0,0.0,3.0,1.0,0.0
17861940,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8050671815872192,0.3500163853168487,0.3183614313602447,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.934749960899353,0.5482814908027649,0.5215671062469482,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.998116374015808,0.6746625900268555,0.4722917675971985,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8456541895866394,0.4098707735538482,0.3914457261562347,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6901817321777344,0.2179096043109893,0.999726176261902,284.996826171875,284.95001220703125,298.93341064453125,293.0040588378906,297.5578918457031,297.0887756347656,284.99560546875,1.0,0.6173768639564514,0.349070131778717,0.349070131778717,1.0,1.0,-3.246274471282959,0.8237143754959106,2.422559976577759,0.094325490295887,0.9350359439849854,0.9350359439849854,0.0,179.9904022216797,184.0,53792.50390625,0.0,2947.214599609375,1.0,279.7416687011719,283.2521057128906,295.9728088378906,299.4121398925781,293.1499938964844,293.1499938964844,279.45001220703125,33698.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91982764005661,1.0,0.0,0.0,3.663575410842896,3.6635990142822266,8.955782391240064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.9287109375,0.0,1531.03955078125,1895.4371337890625,0.0,3587.567626953125,0.9067126512527466,1.0,0.0,3.0,1.0,0.0
17862000,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8050671815872192,0.3500163853168487,0.3183614313602447,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.934749960899353,0.5482814908027649,0.5215671062469482,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.998116374015808,0.6746625900268555,0.4722917675971985,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8456541895866394,0.4098707735538482,0.3914457261562347,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6901817321777344,0.2179096043109893,0.999726176261902,284.996826171875,284.95001220703125,298.93341064453125,293.0040588378906,297.5578918457031,297.0887756347656,284.99560546875,1.0,0.6173768639564514,0.349070131778717,0.349070131778717,1.0,1.0,-3.246274471282959,0.8237143754959106,2.422559976577759,0.094325490295887,0.9350359439849854,0.9350359439849854,0.0,179.9904022216797,184.0,53792.50390625,0.0,2947.214599609375,1.0,279.7416687011719,283.2521057128906,295.9728088378906,299.4121398925781,293.1499938964844,293.1499938964844,279.45001220703125,33698.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91982764005661,1.0,0.0,0.0,3.663575410842896,3.6635990142822266,8.955782391240064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.9287109375,0.0,1531.03955078125,1895.4371337890625,0.0,3587.567626953125,0.9067126512527466,1.0,0.0,3.0,1.0,0.0
17862060,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7977181077003479,0.3474081158638,0.3164429366588592,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9252767562866212,0.5447711944580078,0.5187277793884277,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9925199151039124,0.673069417476654,0.4714045524597168,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8390244245529175,0.4077252447605133,0.3898288309574127,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6834924817085266,0.2160980552434921,0.993137538433075,284.8946533203125,284.95001220703125,298.91717529296875,292.9855041503906,297.5446472167969,297.0766906738281,284.8956298828125,1.0,0.6174154877662659,0.3493666648864746,0.3493666648864746,1.0,1.0,-3.229643106460572,0.8193660378456116,2.4102771282196045,0.0937740802764892,0.8369147777557373,0.8369147777557373,0.0,183.99029541015625,187.0,54049.859375,0.0,2934.20947265625,1.0,279.4583435058594,283.1386108398437,296.00506591796875,299.530029296875,293.1499938964844,293.1499938964844,279.75,39641.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927864134311676,1.0,0.0,0.0,3.508967399597168,3.50899076461792,8.215839670810965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.5830078125,0.0,1408.0416259765625,1895.4371337890625,0.0,3661.54833984375,0.8770716786384583,1.0,0.0,3.0,1.0,0.0
17862120,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7977181077003479,0.3474081158638,0.3164429366588592,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9252767562866212,0.5447711944580078,0.5187277793884277,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9925199151039124,0.673069417476654,0.4714045524597168,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8390244245529175,0.4077252447605133,0.3898288309574127,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6834924817085266,0.2160980552434921,0.993137538433075,284.8946533203125,284.95001220703125,298.91717529296875,292.9855041503906,297.5446472167969,297.0766906738281,284.8956298828125,1.0,0.6174154877662659,0.3493666648864746,0.3493666648864746,1.0,1.0,-3.229643106460572,0.8193660378456116,2.4102771282196045,0.0937740802764892,0.8369147777557373,0.8369147777557373,0.0,183.99029541015625,187.0,54049.859375,0.0,2934.20947265625,1.0,279.4583435058594,283.1386108398437,296.00506591796875,299.530029296875,293.1499938964844,293.1499938964844,279.75,39641.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927864134311676,1.0,0.0,0.0,3.508967399597168,3.50899076461792,8.215839670810965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.5830078125,0.0,1408.0416259765625,1895.4371337890625,0.0,3661.54833984375,0.8770716786384583,1.0,0.0,3.0,1.0,0.0
17862180,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7919465899467468,0.3456604480743408,0.3148143291473388,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9177951216697692,0.5421172976493835,0.5161640644073486,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9882663488388062,0.6731571555137634,0.4713121652603149,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8338581323623657,0.406209260225296,0.3883752226829529,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.678043007850647,0.2146094441413879,0.9866737723350524,284.9906311035156,284.95001220703125,298.9006042480469,292.9668884277344,297.539306640625,297.0751647949219,284.9895935058594,1.0,0.617294430732727,0.3496631681919098,0.3496631681919098,1.0,1.0,-3.214963436126709,0.8156290650367737,2.39933443069458,0.0932224616408348,0.9176785349845886,0.9176785349845886,0.0,187.12942504882807,190.0,53097.51953125,0.0,2920.673828125,1.0,279.74127197265625,283.2572326660156,295.9316711425781,299.3290405273437,293.1499938964844,293.1499938964844,279.45001220703125,33894.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169365167617798,1.0,0.0,0.0,3.610189437866211,3.610212802886963,8.696675877217785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.8408203125,0.0,1473.742431640625,1895.4371337890625,0.0,3560.8603515625,0.8948430418968201,1.0,0.0,3.0,1.0,0.0
17862240,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7919465899467468,0.3456604480743408,0.3148143291473388,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9177951216697692,0.5421172976493835,0.5161640644073486,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9882663488388062,0.6731571555137634,0.4713121652603149,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8338581323623657,0.406209260225296,0.3883752226829529,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.678043007850647,0.2146094441413879,0.9866737723350524,284.9906311035156,284.95001220703125,298.9006042480469,292.9668884277344,297.539306640625,297.0751647949219,284.9895935058594,1.0,0.617294430732727,0.3496631681919098,0.3496631681919098,1.0,1.0,-3.214963436126709,0.8156290650367737,2.39933443069458,0.0932224616408348,0.9176785349845886,0.9176785349845886,0.0,187.12942504882807,190.0,53097.51953125,0.0,2920.673828125,1.0,279.74127197265625,283.2572326660156,295.9316711425781,299.3290405273437,293.1499938964844,293.1499938964844,279.45001220703125,33894.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169365167617798,1.0,0.0,0.0,3.610189437866211,3.610212802886963,8.696675877217785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.8408203125,0.0,1473.742431640625,1895.4371337890625,0.0,3560.8603515625,0.8948430418968201,1.0,0.0,3.0,1.0,0.0
17862300,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7891121506690979,0.3444029092788696,0.3139859735965729,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.914188027381897,0.5404039025306702,0.5148757100105286,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.986114263534546,0.6726510524749756,0.4712673127651214,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8313510417938232,0.4051657915115356,0.38765549659729,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6754096150398254,0.2137223035097122,0.9835460782051086,284.8667907714844,284.95001220703125,298.89215087890625,292.95758056640625,297.53424072265625,297.0712585449219,284.8648681640625,1.0,0.6172409653663635,0.3498114347457886,0.3498114347457886,1.0,1.0,-3.2077441215515137,0.8137889504432678,2.39395523071289,0.093072310090065,0.828190803527832,0.828190803527832,0.0,188.713119506836,190.0,53732.5546875,0.0,2914.2568359375,1.0,279.499755859375,283.12042236328125,295.9828491210937,299.5225830078125,293.1499938964844,293.1499938964844,279.45001220703125,38900.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226819276809692,1.0,0.0,0.0,3.5512404441833496,3.5512640476226807,8.414987746618863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.01513671875,0.0,1447.1591796875,1895.4371337890625,0.0,3613.887939453125,0.8828440308570862,1.0,0.0,3.0,1.0,0.0
17862360,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7856108546257019,0.3430372774600982,0.3128418028354645,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9099161624908448,0.5385634899139404,0.5132392048835754,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9832804799079896,0.6720171570777893,0.4708758890628814,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8282853960990906,0.40400430560112,0.3866627216339111,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6722560524940491,0.2127439975738525,0.9796772599220276,284.8977355957031,284.95001220703125,298.88360595703125,292.9482727050781,297.5283508300781,297.0661926269531,284.8990783691406,1.0,0.6170473098754883,0.3500553965568542,0.3500553965568542,1.0,1.0,-3.198086261749268,0.811441957950592,2.3866443634033203,0.0929194912314415,0.8256166577339172,0.8256166577339172,0.0,190.59567260742188,193.0,53274.54296875,0.0,2904.41748046875,1.0,279.45867919921875,283.1533203125,295.96453857421875,299.44146728515625,293.1499938964844,293.1499938964844,279.75,39817.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924201726913452,1.0,0.0,0.0,3.444871425628662,3.4448940753936768,7.918434334897029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.05126953125,0.0,1343.6624755859375,1895.4371337890625,0.0,3627.883056640625,0.8631123900413513,1.0,0.0,3.0,1.0,0.0
17862420,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7803911566734314,0.3412292897701263,0.3111677765846252,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9036343693733216,0.5358272790908813,0.5106065273284912,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9791563749313354,0.6720436811447144,0.4708004295825958,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8236389756202698,0.4024054110050201,0.3851349949836731,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6673111915588379,0.2111896127462387,0.9729163646697998,284.9883728027344,284.95001220703125,298.8662109375,292.92974853515625,297.5235595703125,297.0653381347656,284.9873046875,1.0,0.6167545318603516,0.3505433201789856,0.3505433201789856,1.0,1.0,-3.182844400405884,0.8080609440803528,2.374783515930176,0.0928794592618942,0.9029074311256408,0.9029074311256408,0.0,193.5040283203125,196.0,52372.10546875,0.0,2888.637451171875,1.0,279.74078369140625,283.2660522460937,295.8927917480469,299.2445068359375,293.1499938964844,293.1499938964844,279.45001220703125,33893.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912928581237793,1.0,0.0,0.0,3.5514333248138428,3.5514559745788574,8.415901220359956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.7578125,0.0,1410.9136962890625,1895.4371337890625,0.0,3523.76171875,0.8816044330596924,1.0,0.0,3.0,1.0,0.0
17862480,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7803911566734314,0.3412292897701263,0.3111677765846252,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9036343693733216,0.5358272790908813,0.5106065273284912,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9791563749313354,0.6720436811447144,0.4708004295825958,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8236389756202698,0.4024054110050201,0.3851349949836731,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6673111915588379,0.2111896127462387,0.9729163646697998,284.9883728027344,284.95001220703125,298.8662109375,292.92974853515625,297.5235595703125,297.0653381347656,284.9873046875,1.0,0.6167545318603516,0.3505433201789856,0.3505433201789856,1.0,1.0,-3.182844400405884,0.8080609440803528,2.374783515930176,0.0928794592618942,0.9029074311256408,0.9029074311256408,0.0,193.5040283203125,196.0,52372.10546875,0.0,2888.637451171875,1.0,279.74078369140625,283.2660522460937,295.8927917480469,299.2445068359375,293.1499938964844,293.1499938964844,279.45001220703125,33893.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912928581237793,1.0,0.0,0.0,3.5514333248138428,3.5514559745788574,8.415901220359956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.7578125,0.0,1410.9136962890625,1895.4371337890625,0.0,3523.76171875,0.8816044330596924,1.0,0.0,3.0,1.0,0.0
17862540,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7744928598403931,0.3385678827762604,0.3091409206390381,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8969195485115051,0.5322139263153076,0.5076038837432861,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9740696549415588,0.6707532405853271,0.4702536761760711,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8183830380439758,0.4001327753067016,0.3833416402339935,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6619341969490051,0.2092653512954712,0.9656026363372804,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,297.5127868652344,297.0567932128906,284.9022827148437,1.0,0.6163800358772278,0.3510312438011169,0.3510312438011169,1.0,1.0,-3.1651971340179443,0.8038977980613708,2.361299514770508,0.0927569642663002,0.8161025047302246,0.8161025047302246,0.0,196.85890197753903,199.0,52524.66796875,0.0,2870.416748046875,1.0,279.4593200683594,283.1679077148437,295.9262390136719,299.3553771972656,293.1499938964844,293.1499938964844,279.75,39601.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199889898300172,1.0,0.0,0.0,3.384836435317993,3.3848586082458496,7.644844686183205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.42041015625,0.0,1282.677734375,1895.4371337890625,0.0,3589.056884765625,0.8497846722602844,1.0,0.0,3.0,1.0,0.0
17862600,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7744928598403931,0.3385678827762604,0.3091409206390381,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8969195485115051,0.5322139263153076,0.5076038837432861,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9740696549415588,0.6707532405853271,0.4702536761760711,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8183830380439758,0.4001327753067016,0.3833416402339935,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6619341969490051,0.2092653512954712,0.9656026363372804,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,297.5127868652344,297.0567932128906,284.9022827148437,1.0,0.6163800358772278,0.3510312438011169,0.3510312438011169,1.0,1.0,-3.1651971340179443,0.8038977980613708,2.361299514770508,0.0927569642663002,0.8161025047302246,0.8161025047302246,0.0,196.85890197753903,199.0,52524.66796875,0.0,2870.416748046875,1.0,279.4593200683594,283.1679077148437,295.9262390136719,299.3553771972656,293.1499938964844,293.1499938964844,279.75,39601.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199889898300172,1.0,0.0,0.0,3.384836435317993,3.3848586082458496,7.644844686183205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.42041015625,0.0,1282.677734375,1895.4371337890625,0.0,3589.056884765625,0.8497846722602844,1.0,0.0,3.0,1.0,0.0
17862660,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7709478139877319,0.3372873365879059,0.3078759908676147,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8928250074386597,0.5302836298942566,0.5056632161140442,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9709725975990297,0.6706375479698181,0.4700148403644562,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8151355981826782,0.3989728987216949,0.3821724653244018,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6586073040962219,0.2081452757120132,0.960586965084076,285.0004272460937,284.95001220703125,298.8358154296875,292.89898681640625,297.5092468261719,297.0559997558594,284.9980163574219,1.0,0.6160776615142822,0.351396381855011,0.351396381855011,1.0,1.0,-3.1536130905151367,0.8012872338294983,2.352325916290283,0.0926557779312133,0.8893556594848633,0.8893556594848633,0.0,198.8916931152344,199.0,51680.83203125,0.0,2857.628173828125,1.0,279.720458984375,283.2839660644531,295.8514709472656,299.1405639648437,293.1499938964844,293.1499938964844,279.75,33556.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910424530506134,1.0,0.0,0.0,3.4666013717651367,3.466623067855835,8.018647008611879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.05859375,0.0,1321.174072265625,1895.4371337890625,0.0,3500.54345703125,0.8628552556037903,1.0,0.0,3.0,1.0,0.0
17862720,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7695865631103516,0.3366803228855133,0.3074139058589935,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8912109136581421,0.5293770432472229,0.504896342754364,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9698092341423036,0.6705487370491028,0.4700412452220917,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8138597011566162,0.3984368145465851,0.3817375898361206,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6572884917259216,0.207634836435318,0.9585412740707396,284.9858093261719,284.95001220703125,298.8298645019531,292.8932189941406,297.5076599121094,297.0557556152344,284.9848327636719,1.0,0.6159883141517639,0.3515682220458984,0.3515682220458984,1.0,1.0,-3.1491851806640625,0.8003799915313721,2.3488051891326904,0.092741884291172,0.8886667490005493,0.8886667490005493,0.0,199.71792602539065,202.0,51634.90625,0.0,2853.018798828125,1.0,279.740234375,283.2751770019531,295.8555908203125,299.16131591796875,293.1499938964844,293.1499938964844,280.04998779296875,33899.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086299538612366,1.0,0.0,0.0,3.4916365146636963,3.4916586875915527,8.134883842103591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.40625,0.0,1348.9814453125,1895.4371337890625,0.0,3483.884521484375,0.8682022094726562,1.0,0.0,3.0,1.0,0.0
17862780,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7653887271881104,0.3349651992321014,0.3059883415699005,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.886223316192627,0.5267540812492371,0.5025430917739868,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9661023616790771,0.6704862713813782,0.4700949192047119,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8098645806312561,0.3969350755214691,0.3804304003715515,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6532799601554871,0.2061561197042465,0.9524170756340028,285.0420837402344,284.95001220703125,298.81085205078125,292.8753662109375,297.50390625,297.0566711425781,285.0389709472656,1.0,0.6158036589622498,0.3521051704883575,0.3521051704883575,1.0,1.0,-3.135770797729492,0.7976710200309753,2.338099718093872,0.0930148139595985,0.9889906644821168,0.9889906644821168,0.0,202.3594970703125,205.0,51024.42578125,0.0,2839.84912109375,1.0,280.0409851074219,283.3545227050781,295.8422241210937,299.0924377441406,293.1499938964844,293.1499938964844,279.75,31155.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899083137512207,1.0,0.0,0.0,3.685180902481079,3.685204267501831,9.061725450010272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.2265625,0.0,1536.0625,1895.4371337890625,0.0,3395.0361328125,0.9096463918685912,1.0,0.0,3.0,1.0,0.0
