time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7653887271881104,0.3349651992321014,0.3059883415699005,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.886223316192627,0.5267540812492371,0.5025430917739868,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9661023616790771,0.6704862713813782,0.4700949192047119,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8098645806312561,0.3969350755214691,0.3804304003715515,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6532799601554871,0.2061561197042465,0.9524170756340028,285.0420837402344,284.95001220703125,298.81085205078125,292.8753662109375,297.50390625,297.0566711425781,285.0389709472656,1.0,0.6158036589622498,0.3521051704883575,0.3521051704883575,1.0,1.0,-3.135770797729492,0.7976710200309753,2.338099718093872,0.0930148139595985,0.9889906644821168,0.9889906644821168,0.0,202.3594970703125,205.0,51024.42578125,0.0,2839.84912109375,1.0,280.0409851074219,283.3545227050781,295.8422241210937,299.0924377441406,293.1499938964844,293.1499938964844,279.75,31155.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899083137512207,1.0,0.0,0.0,3.685180902481079,3.685204267501831,9.061725450010272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.2265625,0.0,1536.0625,1895.4371337890625,0.0,3395.0361328125,0.9096463918685912,1.0,0.0,3.0,1.0,0.0
17862900,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7628733515739441,0.3335618674755096,0.3050807416439056,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8832929134368896,0.5248796343803406,0.5011628270149231,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9636813998222352,0.6696134805679321,0.4698672890663147,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8074305653572083,0.3957506120204925,0.3796291649341583,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6509965658187866,0.2051826566457748,0.9490536451339722,284.8809509277344,284.95001220703125,298.8011169433594,292.8665466308594,297.4981384277344,297.0521240234375,284.8741760253906,1.0,0.6156880259513855,0.3523736596107483,0.3523736596107483,1.0,1.0,-3.12774658203125,0.7958889007568359,2.331857919692993,0.0931117609143257,0.886831521987915,0.886831521987915,0.0,203.9646759033203,205.0,52009.875,0.0,2832.134765625,1.0,279.7962951660156,283.1767883300781,295.9082946777344,299.3261108398437,293.1499938964844,293.1499938964844,279.75,35415.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072205424308776,1.0,0.0,0.0,3.6908600330352783,3.690884351730346,9.089677064366696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.18212890625,0.0,1574.6783447265625,1895.4371337890625,0.0,3470.79150390625,0.9118435978889464,1.0,0.0,3.0,1.0,0.0
17862960,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7595621943473816,0.3319036364555359,0.3037461936473846,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8795344829559326,0.5227165818214417,0.4993053376674652,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.960253655910492,0.6683857440948486,0.4691459834575653,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8041637539863586,0.3943133056163788,0.378447026014328,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6481024026870728,0.2040324062108993,0.9446447491645812,284.8764038085937,284.95001220703125,298.7912292480469,292.8578491210937,297.4903259277344,297.04498291015625,284.87823486328125,1.0,0.6153843402862549,0.3526498973369598,0.3526498973369598,1.0,1.0,-3.116324186325073,0.7930453419685364,2.3232789039611816,0.0928718745708465,0.8574569225311279,0.8574569225311279,0.0,205.9857940673828,208.0,51591.62109375,0.0,2819.801025390625,1.0,279.75714111328125,283.1825561523437,295.8956604003906,299.2650451660156,293.1499938964844,293.1499938964844,280.04998779296875,38833.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112194776535034,1.0,0.0,0.0,3.5967905521392822,3.5968146324157715,8.632242156636494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.54736328125,0.0,1495.660888671875,1895.4371337890625,0.0,3507.91748046875,0.8951985836029053,1.0,0.0,3.0,1.0,0.0
17863020,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7545382380485535,0.3297474086284637,0.3016895949840545,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8736629486083984,0.5195561647415161,0.49620321393013,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.955146849155426,0.6676104664802551,0.4684274196624756,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7990272641181946,0.392313003540039,0.3764949440956116,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.643420398235321,0.2021780610084533,0.9364904165267944,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830322265625,297.0417785644531,284.9845886230469,1.0,0.6147804856300354,0.3532023727893829,0.3532023727893829,1.0,1.0,-3.09709906578064,0.7885053753852844,2.30859375,0.0925119370222091,0.9407060146331788,0.9407060146331788,0.0,209.10546875,211.0,50539.87890625,0.0,2797.70166015625,1.0,280.0419311523437,283.31396484375,295.8117980957031,299.05279541015625,293.1499938964844,293.1499938964844,279.75,33806.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901463508605957,1.0,0.0,0.0,3.692723035812378,3.692746877670288,9.098855002775964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.47509765625,0.0,1564.61767578125,1895.4371337890625,0.0,3417.222412109375,0.9132742881774902,1.0,0.0,3.0,1.0,0.0
17863080,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7545382380485535,0.3297474086284637,0.3016895949840545,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8736629486083984,0.5195561647415161,0.49620321393013,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.955146849155426,0.6676104664802551,0.4684274196624756,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7990272641181946,0.392313003540039,0.3764949440956116,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.643420398235321,0.2021780610084533,0.9364904165267944,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830322265625,297.0417785644531,284.9845886230469,1.0,0.6147804856300354,0.3532023727893829,0.3532023727893829,1.0,1.0,-3.09709906578064,0.7885053753852844,2.30859375,0.0925119370222091,0.9407060146331788,0.9407060146331788,0.0,209.10546875,211.0,50539.87890625,0.0,2797.70166015625,1.0,280.0419311523437,283.31396484375,295.8117980957031,299.05279541015625,293.1499938964844,293.1499938964844,279.75,33806.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901463508605957,1.0,0.0,0.0,3.692723035812378,3.692746877670288,9.098855002775964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.47509765625,0.0,1564.61767578125,1895.4371337890625,0.0,3417.222412109375,0.9132742881774902,1.0,0.0,3.0,1.0,0.0
17863140,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7493456602096558,0.3268328905105591,0.2994553446769714,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8676171898841858,0.5156156420707703,0.4929125010967254,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9495276808738708,0.6655831336975098,0.4674071669578552,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7936790585517883,0.3897123336791992,0.374408483505249,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6386808753013611,0.2000043094158172,0.9280866980552672,284.8817138671875,284.95001220703125,298.75,292.8241882324219,297.4708251953125,297.03240966796875,284.88385009765625,1.0,0.6141234040260315,0.353754848241806,0.353754848241806,1.0,1.0,-3.076626300811768,0.7835368514060974,2.2930893898010254,0.0921920537948608,0.8328514695167542,0.8328514695167542,0.0,212.4409637451172,214.0,50703.35546875,0.0,2774.43212890625,1.0,279.7575988769531,283.20263671875,295.8436279296875,299.1606750488281,293.1499938964844,293.1499938964844,280.04998779296875,40427.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094514846801758,1.0,0.0,0.0,3.514531373977661,3.514554738998413,8.241914883910795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.4326171875,0.0,1419.51171875,1895.4371337890625,0.0,3491.512451171875,0.8789292573928833,1.0,0.0,3.0,1.0,0.0
17863200,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7493456602096558,0.3268328905105591,0.2994553446769714,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8676171898841858,0.5156156420707703,0.4929125010967254,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9495276808738708,0.6655831336975098,0.4674071669578552,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7936790585517883,0.3897123336791992,0.374408483505249,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6386808753013611,0.2000043094158172,0.9280866980552672,284.8817138671875,284.95001220703125,298.75,292.8241882324219,297.4708251953125,297.03240966796875,284.88385009765625,1.0,0.6141234040260315,0.353754848241806,0.353754848241806,1.0,1.0,-3.076626300811768,0.7835368514060974,2.2930893898010254,0.0921920537948608,0.8328514695167542,0.8328514695167542,0.0,212.4409637451172,214.0,50703.35546875,0.0,2774.43212890625,1.0,279.7575988769531,283.20263671875,295.8436279296875,299.1606750488281,293.1499938964844,293.1499938964844,280.04998779296875,40427.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094514846801758,1.0,0.0,0.0,3.514531373977661,3.514554738998413,8.241914883910795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.4326171875,0.0,1419.51171875,1895.4371337890625,0.0,3491.512451171875,0.8789292573928833,1.0,0.0,3.0,1.0,0.0
17863260,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7450734972953796,0.3248186111450195,0.2975630760192871,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8625376224517822,0.5125867128372192,0.4899671375751495,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9449231624603271,0.6648430824279785,0.4667621254920959,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7891651391983032,0.3877968788146972,0.3725526630878448,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.634581446647644,0.1981859654188156,0.9200610518455504,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,297.4647216796875,297.0312805175781,284.9867553710937,1.0,0.6134693622589111,0.354462057352066,0.354462057352066,1.0,1.0,-3.05814790725708,0.7796128988265991,2.2785348892211914,0.0922744646668434,0.9160119891166688,0.9160119891166688,0.0,215.2405700683593,217.0,49694.51953125,0.0,2752.51904296875,1.0,280.0412902832031,283.3299255371094,295.7660827636719,298.9522705078125,293.1499938964844,293.1499938964844,279.75,34043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897109866142273,1.0,0.0,0.0,3.612175703048706,3.612199068069458,8.706247740519757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.484375,0.0,1477.0079345703125,1895.4371337890625,0.0,3376.62939453125,0.8953947424888611,1.0,0.0,3.0,1.0,0.0
17863320,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7450734972953796,0.3248186111450195,0.2975630760192871,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8625376224517822,0.5125867128372192,0.4899671375751495,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9449231624603271,0.6648430824279785,0.4667621254920959,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7891651391983032,0.3877968788146972,0.3725526630878448,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.634581446647644,0.1981859654188156,0.9200610518455504,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,297.4647216796875,297.0312805175781,284.9867553710937,1.0,0.6134693622589111,0.354462057352066,0.354462057352066,1.0,1.0,-3.05814790725708,0.7796128988265991,2.2785348892211914,0.0922744646668434,0.9160119891166688,0.9160119891166688,0.0,215.2405700683593,217.0,49694.51953125,0.0,2752.51904296875,1.0,280.0412902832031,283.3299255371094,295.7660827636719,298.9522705078125,293.1499938964844,293.1499938964844,279.75,34043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897109866142273,1.0,0.0,0.0,3.612175703048706,3.612199068069458,8.706247740519757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.484375,0.0,1477.0079345703125,1895.4371337890625,0.0,3376.62939453125,0.8953947424888611,1.0,0.0,3.0,1.0,0.0
17863380,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7403346300125122,0.321965605020523,0.2953757047653198,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8569907546043396,0.5087000131607056,0.4867177307605743,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9394530653953552,0.6627198457717896,0.4656710922718048,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7841765880584717,0.3852223753929138,0.3704832792282104,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6302036643028259,0.1960311383008957,0.9117001295089722,284.8940734863281,284.95001220703125,298.7032165527344,292.7888488769531,297.45294189453125,297.0233764648437,284.89520263671875,1.0,0.6128005385398865,0.355169266462326,0.355169266462326,1.0,1.0,-3.0377683639526367,0.7750602960586548,2.2627081871032715,0.092322826385498,0.8205265402793884,0.8205265402793884,0.0,218.468490600586,220.0,49827.203125,0.0,2729.27880859375,1.0,279.7588195800781,283.22784423828125,295.802978515625,299.0636901855469,293.1499938964844,293.1499938964844,280.04998779296875,40144.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041464924812316,1.0,0.0,0.0,3.4316980838775635,3.431720733642578,7.8579893170172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.2021484375,0.0,1332.747314453125,1895.4371337890625,0.0,3442.2041015625,0.8605727553367615,1.0,0.0,3.0,1.0,0.0
17863440,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7403346300125122,0.321965605020523,0.2953757047653198,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8569907546043396,0.5087000131607056,0.4867177307605743,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9394530653953552,0.6627198457717896,0.4656710922718048,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7841765880584717,0.3852223753929138,0.3704832792282104,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6302036643028259,0.1960311383008957,0.9117001295089722,284.8940734863281,284.95001220703125,298.7032165527344,292.7888488769531,297.45294189453125,297.0233764648437,284.89520263671875,1.0,0.6128005385398865,0.355169266462326,0.355169266462326,1.0,1.0,-3.0377683639526367,0.7750602960586548,2.2627081871032715,0.092322826385498,0.8205265402793884,0.8205265402793884,0.0,218.468490600586,220.0,49827.203125,0.0,2729.27880859375,1.0,279.7588195800781,283.22784423828125,295.802978515625,299.0636901855469,293.1499938964844,293.1499938964844,280.04998779296875,40144.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041464924812316,1.0,0.0,0.0,3.4316980838775635,3.431720733642578,7.8579893170172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.2021484375,0.0,1332.747314453125,1895.4371337890625,0.0,3442.2041015625,0.8605727553367615,1.0,0.0,3.0,1.0,0.0
17863500,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7380698323249817,0.3208813369274139,0.2942873835563659,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8543364405632019,0.5070958733558655,0.4850853085517883,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9368143677711488,0.6621655225753784,0.4651261568069458,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.781765878200531,0.3841804563999176,0.3694240748882293,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6280559301376343,0.1950687319040298,0.9073603749275208,285.0045471191406,284.95001220703125,298.69024658203125,292.7792053222656,297.448974609375,297.022216796875,285.0062866210937,1.0,0.6124209761619568,0.355522871017456,0.355522871017456,1.0,1.0,-3.0273473262786865,0.7727051973342896,2.2546420097351074,0.092210829257965,0.8935319185256958,0.8935319185256958,0.0,220.00538635253903,220.0,48918.875,0.0,2716.896240234375,1.0,279.9962463378906,283.3557434082031,295.731201171875,298.8365478515625,293.1499938964844,293.1499938964844,280.04998779296875,34729.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960803747177124,1.0,0.0,0.0,3.473477602005005,3.4734995365142822,8.050489554989326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.36669921875,0.0,1336.458740234375,1895.4371337890625,0.0,3367.020751953125,0.8670013546943665,1.0,0.0,3.0,1.0,0.0
17863560,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7362933158874512,0.3199010193347931,0.293470174074173,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8521906137466431,0.5056073069572449,0.4837480783462524,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9348202347755432,0.6617139577865601,0.4648810923099518,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7798371315002441,0.3832361996173858,0.3685922920703888,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.626264750957489,0.1941801160573959,0.9036127924919128,284.9888610839844,284.95001220703125,298.6768493652344,292.7692565917969,297.44586181640625,297.0223083496094,284.987060546875,1.0,0.6121386885643005,0.3558937013149261,0.3558937013149261,1.0,1.0,-3.018955945968628,0.7710379958152771,2.247918128967285,0.0923671424388885,0.8993768095970154,0.8993768095970154,0.0,221.27505493164065,223.0,48878.08984375,0.0,2707.130126953125,1.0,280.0412902832031,283.3440856933594,295.72686767578125,298.8622131347656,293.1499938964844,293.1499938964844,279.75,33797.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918036222457886,1.0,0.0,0.0,3.5385444164276123,3.538567066192627,8.354925853382156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.78955078125,0.0,1396.69140625,1895.4371337890625,0.0,3327.07080078125,0.8784762620925903,1.0,0.0,3.0,1.0,0.0
17863620,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.731730043888092,0.3170044422149658,0.2912395000457763,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8468945026397705,0.5016565918922424,0.4804345071315765,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.929260551929474,0.6592280864715576,0.4635584652423858,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.774980366230011,0.3805565536022186,0.3664299249649048,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6219400763511658,0.1919851303100586,0.895069420337677,284.8994140625,284.95001220703125,298.64862060546875,292.7485046386719,297.43328857421875,297.0146789550781,284.9001159667969,1.0,0.611434280872345,0.3566353321075439,0.3566353321075439,1.0,1.0,-2.9978389739990234,0.7662900686264038,2.23154878616333,0.09235680103302,0.8091959953308105,0.8091959953308105,0.0,224.53651428222656,211.0,48969.54296875,0.0,2683.0478515625,1.0,279.759521484375,283.24737548828125,295.7628479003906,298.9707946777344,293.1499938964844,293.1499938964844,280.04998779296875,39974.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989401459693909,1.0,0.0,0.0,3.355173110961914,3.3551952838897705,7.511440003327152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.7021484375,0.0,1256.5670166015625,1895.4371337890625,0.0,3393.70263671875,0.8436885476112366,1.0,0.0,3.0,1.0,0.0
17863680,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.731730043888092,0.3170044422149658,0.2912395000457763,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8468945026397705,0.5016565918922424,0.4804345071315765,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.929260551929474,0.6592280864715576,0.4635584652423858,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.774980366230011,0.3805565536022186,0.3664299249649048,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6219400763511658,0.1919851303100586,0.895069420337677,284.8994140625,284.95001220703125,298.64862060546875,292.7485046386719,297.43328857421875,297.0146789550781,284.9001159667969,1.0,0.611434280872345,0.3566353321075439,0.3566353321075439,1.0,1.0,-2.9978389739990234,0.7662900686264038,2.23154878616333,0.09235680103302,0.8091959953308105,0.8091959953308105,0.0,224.53651428222656,211.0,48969.54296875,0.0,2683.0478515625,1.0,279.759521484375,283.24737548828125,295.7628479003906,298.9707946777344,293.1499938964844,293.1499938964844,280.04998779296875,39974.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989401459693909,1.0,0.0,0.0,3.355173110961914,3.3551952838897705,7.511440003327152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.7021484375,0.0,1256.5670166015625,1895.4371337890625,0.0,3393.70263671875,0.8436885476112366,1.0,0.0,3.0,1.0,0.0
17863740,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7319502830505371,0.3148714900016784,0.2890469133853912,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8473402857780457,0.4984611272811889,0.4771363735198974,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9313411712646484,0.6577293276786804,0.4622674882411957,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7755916118621826,0.3784208595752716,0.3641625642776489,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6215264201164246,0.1900895088911056,0.8856076002120972,284.9838562011719,284.95001220703125,298.6186218261719,292.7266845703125,297.4248046875,297.0131530761719,284.982666015625,1.0,0.6063495874404907,0.3573769629001617,0.3573769629001617,1.0,1.0,-2.975584983825684,0.7611523866653442,2.214432716369629,0.0920791327953338,0.8808207511901855,0.8808207511901855,0.0,220.85223388671875,199.0,48017.47265625,0.0,2621.779296875,1.0,280.0399475097656,283.3552551269531,295.6851806640625,298.7689514160156,293.1499938964844,293.1499938964844,280.3500061035156,33960.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867120742797852,1.0,0.0,0.0,3.462088823318481,3.462110757827759,7.997784337021585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.18115234375,0.0,1319.507080078125,1895.4371337890625,0.0,3279.4462890625,0.8616082072257996,1.0,0.0,3.0,1.0,0.0
17863800,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7319502830505371,0.3148714900016784,0.2890469133853912,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8473402857780457,0.4984611272811889,0.4771363735198974,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9313411712646484,0.6577293276786804,0.4622674882411957,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7755916118621826,0.3784208595752716,0.3641625642776489,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6215264201164246,0.1900895088911056,0.8856076002120972,284.9838562011719,284.95001220703125,298.6186218261719,292.7266845703125,297.4248046875,297.0131530761719,284.982666015625,1.0,0.6063495874404907,0.3573769629001617,0.3573769629001617,1.0,1.0,-2.975584983825684,0.7611523866653442,2.214432716369629,0.0920791327953338,0.8808207511901855,0.8808207511901855,0.0,220.85223388671875,199.0,48017.47265625,0.0,2621.779296875,1.0,280.0399475097656,283.3552551269531,295.6851806640625,298.7689514160156,293.1499938964844,293.1499938964844,280.3500061035156,33960.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867120742797852,1.0,0.0,0.0,3.462088823318481,3.462110757827759,7.997784337021585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.18115234375,0.0,1319.507080078125,1895.4371337890625,0.0,3279.4462890625,0.8616082072257996,1.0,0.0,3.0,1.0,0.0
17863860,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7342884540557861,0.3134686648845672,0.2875265777111053,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8502532243728638,0.4962622821331024,0.4747907519340515,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9363217949867249,0.6568049192428589,0.4614109694957733,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7785420417785645,0.3769923746585846,0.3625513017177582,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6230577826499939,0.1888080984354019,0.878684937953949,285.06134033203125,284.95001220703125,298.5946960449219,292.7094421386719,297.41961669921875,297.0139465332031,285.0579528808594,1.0,0.6011427640914917,0.3579985499382019,0.3579985499382019,1.0,1.0,-2.9596481323242188,0.7576935291290283,2.2019546031951904,0.0920917391777038,0.9779098629951476,0.9779098629951476,0.0,215.2156524658203,199.0,47261.73828125,0.0,2563.252197265625,1.0,280.32818603515625,283.4534606933594,295.6532897949219,298.65435791015625,293.1499938964844,293.1499938964844,280.3500061035156,30686.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764916062355042,1.0,0.0,0.0,3.617618560791016,3.61764144897461,8.73250542099413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.88427734375,0.0,1458.0382080078125,1895.4371337890625,0.0,3183.693115234375,0.8942363858222961,1.0,0.0,3.0,1.0,0.0
17863920,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7353014349937439,0.3129834532737732,0.2870700359344482,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.85150146484375,0.4955248236656189,0.4740767776966095,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9383098483085632,0.6564264297485352,0.4611604809761047,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7797900438308716,0.3765116930007934,0.3620635569095611,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6237736344337463,0.1883984059095382,0.8765695095062256,285.04071044921875,284.95001220703125,298.5869445800781,292.7038879394531,297.4177551269531,297.0140075683594,285.0372314453125,1.0,0.5993412733078003,0.3581948280334472,0.3581948280334472,1.0,1.0,-2.9548122882843018,0.7566623091697693,2.198149919509888,0.0921298339962959,0.9804163575172424,0.9804163575172424,0.0,213.1272125244141,187.0,47303.234375,0.0,2543.697998046875,1.0,280.3407592773437,283.4354553222656,295.6654357910156,298.6878662109375,293.1499938964844,293.1499938964844,280.04998779296875,31071.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759723901748657,1.0,0.0,0.0,3.6584300994873047,3.6584534645080566,8.930645094551437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.5302734375,0.0,1505.6044921875,1895.4371337890625,0.0,3178.82470703125,0.9035227298736572,1.0,0.0,3.0,1.0,0.0
17863980,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7373454570770264,0.3115069568157196,0.2858589887619018,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8541069030761719,0.4934872388839721,0.4722946286201477,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.942390203475952,0.6548913717269897,0.4603154361248016,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7823908925056458,0.3751214742660522,0.3608236610889435,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6252490878105164,0.1873349994421005,0.871608555316925,284.8749389648437,284.95001220703125,298.57012939453125,292.6918640136719,297.4113464355469,297.010986328125,284.8677673339844,1.0,0.5952231884002686,0.3586132526397705,0.3586132526397705,1.0,1.0,-2.942751884460449,0.7538873553276062,2.1888644695281982,0.0920803695917129,0.8740734457969666,0.8740734457969666,0.0,208.59817504882807,187.0,48186.23828125,0.0,2498.593994140625,1.0,280.09490966796875,283.2548522949219,295.7331237792969,298.9146423339844,293.1499938964844,293.1499938964844,280.04998779296875,35761.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843436241149902,1.0,0.0,0.0,3.6581835746765137,3.658207416534424,8.929440582505777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.87841796875,0.0,1540.5010986328125,1895.4371337890625,0.0,3257.2724609375,0.90458881855011,1.0,0.0,3.0,1.0,0.0
17864040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7389411330223083,0.3098681569099426,0.284299224615097,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8562965989112854,0.491280734539032,0.4701395034790039,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9457924962043762,0.6530362963676453,0.4589905738830566,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7845678329467773,0.3735675811767578,0.3592753112316131,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6264053583145142,0.1861774176359176,0.8659321069717407,284.8717346191406,284.95001220703125,298.5536804199219,292.6802062988281,297.40380859375,297.0064392089844,284.8739318847656,1.0,0.5909006595611572,0.3590126931667328,0.3590126931667328,1.0,1.0,-2.928013563156128,0.7501842975616455,2.1778292655944824,0.0916647389531135,0.8444454073905945,0.8444454073905945,0.0,204.2979278564453,175.0,47719.07421875,0.0,2450.099853515625,1.0,280.0574035644531,283.26519775390625,295.7175598144531,298.8490295410156,293.1499938964844,293.1499938964844,280.3500061035156,39374.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881952166557312,1.0,0.0,0.0,3.5517418384552,3.5517654418945312,8.417363233093056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.4873046875,0.0,1451.146484375,1895.4371337890625,0.0,3293.325439453125,0.8856044411659241,1.0,0.0,3.0,1.0,0.0
17864100,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7411485910415649,0.3086576163768768,0.2828190922737121,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8591932654380798,0.4894863367080688,0.4680385291576385,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9500625729560852,0.6518506407737732,0.4577676057815552,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7873992323875427,0.3723233044147491,0.3577477931976318,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6279858350753784,0.1851620078086853,0.8601269125938416,284.99322509765625,284.95001220703125,298.5364685058594,292.6680603027344,297.3983154296875,297.0048828125,284.9960021972656,1.0,0.5862588882446289,0.3594216406345367,0.3594216406345367,1.0,1.0,-2.913419485092163,0.7465484142303467,2.1668710708618164,0.0911692529916763,0.9192959666252136,0.9192959666252136,0.0,199.4132080078125,175.0,46709.62109375,0.0,2399.405029296875,1.0,280.299072265625,283.4053649902344,295.6348571777344,298.6098327636719,293.1499938964844,293.1499938964844,280.3500061035156,34695.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811992406845093,1.0,0.0,0.0,3.5848214626312256,3.5848445892333984,8.574886010137561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.662109375,0.0,1452.2689208984375,1895.4371337890625,0.0,3227.818603515625,0.8916239738464355,1.0,0.0,3.0,1.0,0.0
17864160,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7443339228630066,0.3076560795307159,0.2816906273365021,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8631626963615417,0.487908273935318,0.4663115441799164,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9555686712265016,0.6509589552879333,0.4569639265537262,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7912361025810242,0.3712574541568756,0.3565044701099396,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6302818655967712,0.184260755777359,0.8549963235855103,284.9828796386719,284.95001220703125,298.5188903808594,292.6557312011719,297.3941650390625,297.00506591796875,284.9808349609375,1.0,0.5815645456314087,0.359903335571289,0.359903335571289,1.0,1.0,-2.9013571739196777,0.7439056038856506,2.157451629638672,0.0911225005984306,0.9261686205863952,0.9261686205863952,0.0,193.9534912109375,163.0,46603.01171875,0.0,2350.80908203125,1.0,280.3422241210937,283.39776611328125,295.621337890625,298.6225891113281,293.1499938964844,293.1499938964844,280.04998779296875,33815.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773602843284607,1.0,0.0,0.0,3.647237539291382,3.647261142730713,8.876083370523702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.4580078125,0.0,1513.767822265625,1895.4371337890625,0.0,3191.837646484375,0.9028664231300354,1.0,0.0,3.0,1.0,0.0
17864220,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7506133913993835,0.3047814965248108,0.2789517343044281,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8711613416671753,0.4838403165340423,0.462332010269165,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9659777283668518,0.6477162837982178,0.4546970427036285,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7988965511322021,0.3684138059616089,0.3536243140697479,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.634880781173706,0.1820957213640213,0.8439396023750305,284.88018798828125,284.95001220703125,298.4826965332031,292.63055419921875,297.3819885253906,297.0007629394531,284.882080078125,1.0,0.5717354416847229,0.3608666956424713,0.3608666956424713,1.0,1.0,-2.873812437057495,0.7374886274337769,2.1363236904144287,0.0907894372940063,0.8167819976806641,0.8167819976806641,0.0,183.20411682128903,151.0,46610.6171875,0.0,2249.6416015625,1.0,280.0586242675781,283.293212890625,295.6473999023437,298.71368408203125,293.1499938964844,293.1499938964844,280.3500061035156,40913.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850828409194946,1.0,0.0,0.0,3.441474914550781,3.441497802734375,7.902827405814605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.57275390625,0.0,1347.9776611328125,1895.4371337890625,0.0,3264.194091796875,0.8633641004562378,1.0,0.0,3.0,1.0,0.0
17864280,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7506133913993835,0.3047814965248108,0.2789517343044281,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8711613416671753,0.4838403165340423,0.462332010269165,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9659777283668518,0.6477162837982178,0.4546970427036285,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7988965511322021,0.3684138059616089,0.3536243140697479,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.634880781173706,0.1820957213640213,0.8439396023750305,284.88018798828125,284.95001220703125,298.4826965332031,292.63055419921875,297.3819885253906,297.0007629394531,284.882080078125,1.0,0.5717354416847229,0.3608666956424713,0.3608666956424713,1.0,1.0,-2.873812437057495,0.7374886274337769,2.1363236904144287,0.0907894372940063,0.8167819976806641,0.8167819976806641,0.0,183.20411682128903,151.0,46610.6171875,0.0,2249.6416015625,1.0,280.0586242675781,283.293212890625,295.6473999023437,298.71368408203125,293.1499938964844,293.1499938964844,280.3500061035156,40913.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850828409194946,1.0,0.0,0.0,3.441474914550781,3.441497802734375,7.902827405814605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.57275390625,0.0,1347.9776611328125,1895.4371337890625,0.0,3264.194091796875,0.8633641004562378,1.0,0.0,3.0,1.0,0.0
17864340,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7589439749717712,0.3027837574481964,0.2765541970729828,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8814764022827148,0.4806582033634186,0.458697110414505,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.977932631969452,0.6457778215408325,0.4528079032897949,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8085240721702576,0.3662460446357727,0.3509826064109802,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6409659385681152,0.1802892237901687,0.8333421945571899,284.9830017089844,284.95001220703125,298.4451599121094,292.6047668457031,297.3732604980469,297.00146484375,284.98175048828125,1.0,0.5615994930267334,0.3618300557136535,0.3618300557136535,1.0,1.0,-2.848372220993042,0.7317192554473877,2.1166529655456543,0.0904875472187995,0.8952932357788086,0.8952932357788086,0.0,171.67030334472656,139.0,45531.36328125,0.0,2149.98291015625,1.0,280.3406677246094,283.41778564453125,295.5572509765625,298.4903869628906,293.1499938964844,293.1499938964844,280.6499938964844,34177.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713890314102173,1.0,0.0,0.0,3.536888360977173,3.5369110107421875,8.34710760955204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.9287109375,0.0,1397.7125244140625,1895.4371337890625,0.0,3135.840087890625,0.8785571455955505,1.0,0.0,3.0,1.0,0.0
17864400,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7589439749717712,0.3027837574481964,0.2765541970729828,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8814764022827148,0.4806582033634186,0.458697110414505,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.977932631969452,0.6457778215408325,0.4528079032897949,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8085240721702576,0.3662460446357727,0.3509826064109802,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6409659385681152,0.1802892237901687,0.8333421945571899,284.9830017089844,284.95001220703125,298.4451599121094,292.6047668457031,297.3732604980469,297.00146484375,284.98175048828125,1.0,0.5615994930267334,0.3618300557136535,0.3618300557136535,1.0,1.0,-2.848372220993042,0.7317192554473877,2.1166529655456543,0.0904875472187995,0.8952932357788086,0.8952932357788086,0.0,171.67030334472656,139.0,45531.36328125,0.0,2149.98291015625,1.0,280.3406677246094,283.41778564453125,295.5572509765625,298.4903869628906,293.1499938964844,293.1499938964844,280.6499938964844,34177.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713890314102173,1.0,0.0,0.0,3.536888360977173,3.5369110107421875,8.34710760955204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.9287109375,0.0,1397.7125244140625,1895.4371337890625,0.0,3135.840087890625,0.8785571455955505,1.0,0.0,3.0,1.0,0.0
17864460,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7696166634559631,0.3010601997375488,0.2745623588562011,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.894345760345459,0.4777892231941223,0.455523818731308,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9907970428466796,0.6441704034805298,0.4513505399227142,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8197331428527832,0.3643534481525421,0.3487240374088287,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6489383578300476,0.1787027567625045,0.8239717483520508,285.0547180175781,284.95001220703125,298.4063720703125,292.5784606933594,297.36602783203125,297.0043640136719,285.05145263671875,1.0,0.551483154296875,0.3628889322280884,0.3628889322280884,1.0,1.0,-2.826434135437012,0.727289080619812,2.09914493560791,0.0908553823828697,1.0,1.0,0.0,159.7093505859375,127.0,44687.60546875,0.0,2055.644775390625,1.0,280.641357421875,283.5118408203125,295.5321655273437,298.3954772949219,293.1499938964844,293.1499938964844,280.3500061035156,31299.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589075207710266,1.0,0.0,0.0,3.725505352020264,3.725529193878174,9.261123068426967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.03076171875,0.0,1582.9053955078125,1895.4371337890625,0.0,3018.75927734375,0.9186928272247314,1.0,0.0,3.0,1.0,0.0
17864520,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7696166634559631,0.3010601997375488,0.2745623588562011,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.894345760345459,0.4777892231941223,0.455523818731308,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9907970428466796,0.6441704034805298,0.4513505399227142,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8197331428527832,0.3643534481525421,0.3487240374088287,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6489383578300476,0.1787027567625045,0.8239717483520508,285.0547180175781,284.95001220703125,298.4063720703125,292.5784606933594,297.36602783203125,297.0043640136719,285.05145263671875,1.0,0.551483154296875,0.3628889322280884,0.3628889322280884,1.0,1.0,-2.826434135437012,0.727289080619812,2.09914493560791,0.0908553823828697,1.0,1.0,0.0,159.7093505859375,127.0,44687.60546875,0.0,2055.644775390625,1.0,280.641357421875,283.5118408203125,295.5321655273437,298.3954772949219,293.1499938964844,293.1499938964844,280.3500061035156,31299.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589075207710266,1.0,0.0,0.0,3.725505352020264,3.725529193878174,9.261123068426967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.03076171875,0.0,1582.9053955078125,1895.4371337890625,0.0,3018.75927734375,0.9186928272247314,1.0,0.0,3.0,1.0,0.0
17864580,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7793703079223633,0.2980359196662903,0.2718408107757568,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.90631103515625,0.4735554158687591,0.4515581130981445,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6405013799667358,0.4467357099056244,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8297350406646729,0.3613825142383575,0.3458652794361114,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6564249396324158,0.1765543073415756,0.8134044408798218,284.8663635253906,284.95001220703125,298.366455078125,292.5517272949219,297.3535461425781,297.0010070800781,284.8672790527344,1.0,0.5409086346626282,0.3639477789402008,0.3639477789402008,1.0,1.0,-2.796755075454712,0.720251202583313,2.0765039920806885,0.0907126739621162,0.8619804978370667,0.8619804978370667,0.0,148.9434051513672,115.0,45185.25390625,0.0,1955.9962158203125,1.0,280.3576354980469,283.3212585449219,295.5883178710937,298.5624694824219,293.1499938964844,293.1499938964844,280.6499938964844,38979.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871196448802948,1.0,0.0,0.0,3.6419970989227295,3.642021417617798,8.850594781506516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.71875,0.0,1546.5286865234375,1895.4371337890625,0.0,3134.03369140625,0.90528404712677,1.0,0.0,3.0,1.0,0.0
17864640,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7793703079223633,0.2980359196662903,0.2718408107757568,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.90631103515625,0.4735554158687591,0.4515581130981445,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6405013799667358,0.4467357099056244,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8297350406646729,0.3613825142383575,0.3458652794361114,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6564249396324158,0.1765543073415756,0.8134044408798218,284.8663635253906,284.95001220703125,298.366455078125,292.5517272949219,297.3535461425781,297.0010070800781,284.8672790527344,1.0,0.5409086346626282,0.3639477789402008,0.3639477789402008,1.0,1.0,-2.796755075454712,0.720251202583313,2.0765039920806885,0.0907126739621162,0.8619804978370667,0.8619804978370667,0.0,148.9434051513672,115.0,45185.25390625,0.0,1955.9962158203125,1.0,280.3576354980469,283.3212585449219,295.5883178710937,298.5624694824219,293.1499938964844,293.1499938964844,280.6499938964844,38979.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871196448802948,1.0,0.0,0.0,3.6419970989227295,3.642021417617798,8.850594781506516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.71875,0.0,1546.5286865234375,1895.4371337890625,0.0,3134.03369140625,0.90528404712677,1.0,0.0,3.0,1.0,0.0
