time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7830829620361328,0.296777069568634,0.2703638672828674,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9111788272857666,0.4716779589653015,0.4494259357452392,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6399233937263489,0.438314825296402,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8335738182067871,0.3600482046604156,0.3442987501621246,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6591818928718567,0.1755110174417495,0.8076805472373962,284.9869384765625,284.95001220703125,298.3460693359375,292.5382385253906,297.3473815917969,296.9999389648437,284.99041748046875,1.0,0.5350256562232971,0.3644772171974182,0.3644772171974182,1.0,1.0,-2.7735190391540527,0.7139459848403931,2.059573173522949,0.0895798802375793,0.9334893226623536,0.9334893226623536,0.0,144.37400817871094,115.0,44000.06640625,0.0,1897.6253662109373,1.0,280.6011962890625,283.4652404785156,295.5018920898437,298.316162109375,293.1499938964844,293.1499938964844,280.6499938964844,35067.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638079762458801,1.0,0.0,0.0,3.660923719406128,3.660947799682617,8.942823228608177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.64892578125,0.0,1538.3553466796875,1895.4371337890625,0.0,3064.7236328125,0.9088523387908936,1.0,0.0,3.0,1.0,0.0
17864760,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.787963330745697,0.2957413494586944,0.2692323625087738,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9175597429275512,0.4700362086296081,0.4476659297943115,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9990000128746032,0.6407145857810974,0.4286308586597442,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8384342193603516,0.3588952720165252,0.3430081307888031,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6628172993659973,0.1745794713497162,0.802583634853363,284.97564697265625,284.95001220703125,298.325439453125,292.524658203125,297.3426513671875,297.0008544921875,284.9728088378906,1.0,0.5289309620857239,0.365079402923584,0.365079402923584,1.0,1.0,-2.7507290840148926,0.7079378366470337,2.0427911281585693,0.0886294767260551,0.9378572702407836,0.9378572702407836,0.0,139.4329376220703,103.0,43715.671875,0.0,1839.062744140625,1.0,280.642822265625,283.4569091796875,295.48406982421875,298.3159484863281,293.1499938964844,293.1499938964844,280.3500061035156,34207.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591883778572083,1.0,0.0,0.0,3.715688467025757,3.715712785720825,9.212380405188014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.22998046875,0.0,1593.8302001953125,1895.4371337890625,0.0,3021.393310546875,0.9184969663619996,1.0,0.0,3.0,1.0,0.0
17864820,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.798258900642395,0.2927972078323364,0.2664912641048431,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9315741062164308,0.4658589661121368,0.443640798330307,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.6434457302093506,0.4085171222686767,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.848958432674408,0.3558516204357147,0.3400103449821472,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6707553863525391,0.1723439842462539,0.7915189862251282,284.8569641113281,284.95001220703125,298.2834777832031,292.497314453125,297.33349609375,297.00341796875,284.8602905273437,1.0,0.5160471796989441,0.3662837445735931,0.3662837445735931,1.0,1.0,-2.70153284072876,0.6946601867675781,2.0068726539611816,0.0863557308912277,0.8060933351516724,0.8060933351516724,0.0,129.42413330078125,91.0,43253.6953125,0.0,1718.656005859375,1.0,280.357666015625,283.3478698730469,295.5040588378906,298.3734741210937,293.1499938964844,293.1499938964844,280.6499938964844,42777.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650312423706055,1.0,0.0,0.0,3.4516842365264893,3.451707601547241,7.949785754135519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.34228515625,0.0,1371.477294921875,1895.4371337890625,0.0,3076.198486328125,0.8670787811279297,1.0,0.0,3.0,1.0,0.0
17864880,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.798258900642395,0.2927972078323364,0.2664912641048431,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9315741062164308,0.4658589661121368,0.443640798330307,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.6434457302093506,0.4085171222686767,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.848958432674408,0.3558516204357147,0.3400103449821472,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6707553863525391,0.1723439842462539,0.7915189862251282,284.8569641113281,284.95001220703125,298.2834777832031,292.497314453125,297.33349609375,297.00341796875,284.8602905273437,1.0,0.5160471796989441,0.3662837445735931,0.3662837445735931,1.0,1.0,-2.70153284072876,0.6946601867675781,2.0068726539611816,0.0863557308912277,0.8060933351516724,0.8060933351516724,0.0,129.42413330078125,91.0,43253.6953125,0.0,1718.656005859375,1.0,280.357666015625,283.3478698730469,295.5040588378906,298.3734741210937,293.1499938964844,293.1499938964844,280.6499938964844,42777.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650312423706055,1.0,0.0,0.0,3.4516842365264893,3.451707601547241,7.949785754135519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.34228515625,0.0,1371.477294921875,1895.4371337890625,0.0,3076.198486328125,0.8670787811279297,1.0,0.0,3.0,1.0,0.0
17864940,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8113586902618408,0.2907711863517761,0.2641208469867706,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9490877389907836,0.4626517295837402,0.4400259256362915,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6496942043304443,0.3858689963817596,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8626155853271484,0.3535013496875763,0.3372562229633331,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6811625361442566,0.1704707443714141,0.7809088230133057,284.9648132324219,284.95001220703125,298.2406005859375,292.4698181152344,297.3404235839844,297.0279541015625,284.9632568359375,1.0,0.5024329423904419,0.3674880862236023,0.3674880862236023,1.0,1.0,-2.6510634422302246,0.6808511018753052,1.9702122211456297,0.083748459815979,0.8756040930747986,0.8756040930747986,0.0,118.83443450927734,94.0,41721.83203125,0.0,1597.774169921875,1.0,280.6405639648437,283.4796447753906,295.400634765625,298.11004638671875,293.1499938964844,293.1499938964844,280.95001220703125,35270.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467510938644409,1.0,0.0,0.0,3.512247085571289,3.512269735336304,8.23120501536323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.19189453125,0.0,1379.99365234375,1895.4371337890625,0.0,2904.850341796875,0.8737806081771851,1.0,0.0,3.0,1.0,0.0
17865000,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8113586902618408,0.2907711863517761,0.2641208469867706,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9490877389907836,0.4626517295837402,0.4400259256362915,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6496942043304443,0.3858689963817596,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8626155853271484,0.3535013496875763,0.3372562229633331,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6811625361442566,0.1704707443714141,0.7809088230133057,284.9648132324219,284.95001220703125,298.2406005859375,292.4698181152344,297.3404235839844,297.0279541015625,284.9632568359375,1.0,0.5024329423904419,0.3674880862236023,0.3674880862236023,1.0,1.0,-2.6510634422302246,0.6808511018753052,1.9702122211456297,0.083748459815979,0.8756040930747986,0.8756040930747986,0.0,118.83443450927734,94.0,41721.83203125,0.0,1597.774169921875,1.0,280.6405639648437,283.4796447753906,295.400634765625,298.11004638671875,293.1499938964844,293.1499938964844,280.95001220703125,35270.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467510938644409,1.0,0.0,0.0,3.512247085571289,3.512269735336304,8.23120501536323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.19189453125,0.0,1379.99365234375,1895.4371337890625,0.0,2904.850341796875,0.8737806081771851,1.0,0.0,3.0,1.0,0.0
17865060,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8185687065124512,0.2893373668193817,0.2625924050807953,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9586747288703918,0.4603019952774048,0.4375421106815338,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.6557037830352783,0.3731663525104522,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8707018494606018,0.3518087863922119,0.3354012668132782,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6870872378349304,0.1691538989543914,0.773796558380127,285.05584716796875,284.95001220703125,298.2039489746094,292.4466857910156,297.35595703125,297.0609436035156,285.0525207519531,1.0,0.4948698878288269,0.3689310252666473,0.3689310252666473,1.0,1.0,-2.6201846599578857,0.6740372180938721,1.946147322654724,0.0835908949375152,0.9814180731773376,0.9814180731773376,0.0,113.0330047607422,94.0,40689.16796875,0.0,1528.893798828125,1.0,280.93414306640625,283.5917358398437,295.36285400390625,297.9725952148437,293.1499938964844,293.1499938964844,280.95001220703125,31272.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302745819091797,1.0,0.0,0.0,3.663017749786377,3.663041114807129,8.953056749305688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.658203125,0.0,1512.2041015625,1895.4371337890625,0.0,2751.001708984375,0.9048617482185364,1.0,0.0,3.0,1.0,0.0
17865120,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8195487260818481,0.2890336513519287,0.2623303234577179,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9599560499191284,0.4598287343978882,0.4371069967746734,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.6566799283027649,0.3713777363300323,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8718307614326477,0.3514693081378937,0.3350819647312164,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6878849267959595,0.1689049452543258,0.7725990414619446,285.0439147949219,284.95001220703125,298.1968994140625,292.4422607421875,297.3583068847656,297.0663757324219,285.0404357910156,1.0,0.4937147498130798,0.3692058622837066,0.3692058622837066,1.0,1.0,-2.6153738498687744,0.6730952262878418,1.9422787427902224,0.0837060138583183,0.9841709136962892,0.9841709136962892,0.0,112.21477508544922,112.0,40682.58984375,0.0,1518.675537109375,1.0,280.94110107421875,283.5810852050781,295.3720397949219,297.99127197265625,293.1499938964844,293.1499938964844,280.6499938964844,31460.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291570544242859,1.0,0.0,0.0,3.688225269317627,3.688248872756958,9.076703690880096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.55224609375,0.0,1541.795166015625,1895.4371337890625,0.0,2740.600341796875,0.9105791449546814,1.0,0.0,3.0,1.0,0.0
17865180,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8141765594482422,0.2861193120479584,0.2600931227207184,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9531531929969788,0.4557756781578064,0.4337206184864044,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6588910818099976,0.3759309649467468,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8661305904388428,0.3484776020050049,0.3326151967048645,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.682377278804779,0.1668858379125595,0.7646178603172302,284.8710327148437,284.95001220703125,298.1524963378906,292.4147033691406,297.3526611328125,297.0727844238281,284.87420654296875,1.0,0.4933439493179321,0.3709236681461334,0.3709236681461334,1.0,1.0,-2.6015119552612305,0.6726140379905701,1.9288979768753047,0.0860658437013626,0.8477306962013245,0.8477306962013245,0.0,113.39777374267578,130.0,41239.8125,0.0,1505.12353515625,1.0,280.6568908691406,283.406982421875,295.4431457519531,298.166748046875,293.1499938964844,293.1499938964844,280.95001220703125,39614.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397397994995117,1.0,0.0,0.0,3.578866720199585,3.578890562057495,8.546421668143012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.01025390625,0.0,1481.9739990234375,1895.4371337890625,0.0,2839.284423828125,0.8917272090911865,1.0,0.0,3.0,1.0,0.0
17865240,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8141765594482422,0.2861193120479584,0.2600931227207184,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9531531929969788,0.4557756781578064,0.4337206184864044,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6588910818099976,0.3759309649467468,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8661305904388428,0.3484776020050049,0.3326151967048645,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.682377278804779,0.1668858379125595,0.7646178603172302,284.8710327148437,284.95001220703125,298.1524963378906,292.4147033691406,297.3526611328125,297.0727844238281,284.87420654296875,1.0,0.4933439493179321,0.3709236681461334,0.3709236681461334,1.0,1.0,-2.6015119552612305,0.6726140379905701,1.9288979768753047,0.0860658437013626,0.8477306962013245,0.8477306962013245,0.0,113.39777374267578,130.0,41239.8125,0.0,1505.12353515625,1.0,280.6568908691406,283.406982421875,295.4431457519531,298.166748046875,293.1499938964844,293.1499938964844,280.95001220703125,39614.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397397994995117,1.0,0.0,0.0,3.578866720199585,3.578890562057495,8.546421668143012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.01025390625,0.0,1481.9739990234375,1895.4371337890625,0.0,2839.284423828125,0.8917272090911865,1.0,0.0,3.0,1.0,0.0
17865300,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8076907396316528,0.2849392592906952,0.2589306235313415,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9447002410888672,0.4540042281150818,0.4319433569908142,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.6583912968635559,0.3835093080997467,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8593147993087769,0.3471754491329193,0.3313234448432922,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6762398481369019,0.1659059226512909,0.7604274749755859,285.0088806152344,284.95001220703125,298.13006591796875,292.4009704589844,297.3448791503906,297.0689697265625,285.0148620605469,1.0,0.4952995777130127,0.3717825710773468,0.3717825710773468,1.0,1.0,-2.600490093231201,0.6743455529212952,1.9261444807052608,0.0879291221499443,0.9350220561027528,0.9350220561027528,0.0,116.17919158935548,130.0,40424.78515625,0.0,1516.0665283203125,1.0,280.8996887207031,283.5612487792969,295.3599548339844,297.9414978027344,293.1499938964844,293.1499938964844,280.95001220703125,34483.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320419192314148,1.0,0.0,0.0,3.616032838821411,3.616056203842163,8.724850886210334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.91845703125,0.0,1484.4678955078125,1895.4371337890625,0.0,2767.46240234375,0.8987056612968445,1.0,0.0,3.0,1.0,0.0
17865360,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8001752495765686,0.2839533984661102,0.2581416368484497,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9348047375679016,0.452444463968277,0.4305704534053802,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6570278406143188,0.3929605185985565,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.851711630821228,0.3460568487644195,0.3303641378879547,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6693938970565796,0.1650069504976272,0.7569791078567505,285.0155334472656,284.95001220703125,298.10748291015625,292.38726806640625,297.33526611328125,297.0630187988281,285.0140686035156,1.0,0.4984381198883056,0.372412234544754,0.372412234544754,1.0,1.0,-2.6039462089538574,0.6770670413970947,1.926879286766052,0.0898098722100257,0.9619300365447998,0.9619300365447998,0.0,119.89025115966795,148.0,40543.0703125,0.0,1537.2232666015625,1.0,280.94244384765625,283.5614929199219,295.3504943847656,297.9693908691406,293.1499938964844,293.1499938964844,280.6499938964844,32857.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282006978988647,1.0,0.0,0.0,3.701683521270752,3.701707363128662,9.143065540229144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.16552734375,0.0,1567.5885009765625,1895.4371337890625,0.0,2731.7021484375,0.9146326780319214,1.0,0.0,3.0,1.0,0.0
17865420,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.781187117099762,0.2809422016143799,0.2560913860797882,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9100490808486938,0.4482156336307525,0.4273023903369903,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6497116684913635,0.4181332886219024,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8333056569099426,0.342991441488266,0.3281072080135345,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6529747247695923,0.1627014875411987,0.7492560148239136,284.8810119628906,284.95001220703125,298.0619201660156,292.36004638671875,297.2969970703125,297.0253601074219,284.884765625,1.0,0.5072311758995056,0.3736715912818908,0.3736715912818908,1.0,1.0,-2.61580777168274,0.684112012386322,1.931695818901062,0.0942030400037765,0.8456587195396423,0.8456587195396423,0.0,130.30116271972656,151.0,41283.66796875,0.0,1599.8798828125,1.0,280.6571960449219,283.4195861816406,295.3993530273437,298.12420654296875,293.1499938964844,293.1499938964844,280.95001220703125,39904.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405964970588684,1.0,0.0,0.0,3.5664584636688232,3.5664823055267334,8.487262448397814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.07666015625,0.0,1470.74072265625,1895.4371337890625,0.0,2847.288818359375,0.8896973133087158,1.0,0.0,3.0,1.0,0.0
17865480,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.781187117099762,0.2809422016143799,0.2560913860797882,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9100490808486938,0.4482156336307525,0.4273023903369903,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6497116684913635,0.4181332886219024,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8333056569099426,0.342991441488266,0.3281072080135345,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6529747247695923,0.1627014875411987,0.7492560148239136,284.8810119628906,284.95001220703125,298.0619201660156,292.36004638671875,297.2969970703125,297.0253601074219,284.884765625,1.0,0.5072311758995056,0.3736715912818908,0.3736715912818908,1.0,1.0,-2.61580777168274,0.684112012386322,1.931695818901062,0.0942030400037765,0.8456587195396423,0.8456587195396423,0.0,130.30116271972656,151.0,41283.66796875,0.0,1599.8798828125,1.0,280.6571960449219,283.4195861816406,295.3993530273437,298.12420654296875,293.1499938964844,293.1499938964844,280.95001220703125,39904.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405964970588684,1.0,0.0,0.0,3.5664584636688232,3.5664823055267334,8.487262448397814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.07666015625,0.0,1470.74072265625,1895.4371337890625,0.0,2847.288818359375,0.8896973133087158,1.0,0.0,3.0,1.0,0.0
17865540,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7671250700950623,0.2786124944686889,0.2540919780731201,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8931665420532227,0.4446359872817993,0.4240292608737945,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6404760479927063,0.4377668797969818,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8197173476219177,0.3404439389705658,0.3258430957794189,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6408004760742188,0.1605345755815506,0.7406750917434692,285.0206298828125,284.95001220703125,298.015869140625,292.33306884765625,297.2663269042969,296.9981994628906,285.0194091796875,1.0,0.5131025910377502,0.3749309480190277,0.3749309480190277,1.0,1.0,-2.6200428009033203,0.6885776519775391,1.9314652681350708,0.0978782400488853,0.9627070426940918,0.9627070426940918,0.0,138.6883087158203,154.0,40649.0703125,0.0,1643.2239990234375,1.0,280.9418029785156,283.5691833496094,295.3034973144531,297.9292297363281,293.1499938964844,293.1499938964844,280.6499938964844,32817.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303216099739075,1.0,0.0,0.0,3.6990928649902335,3.699116945266724,9.13027292881452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.32373046875,0.0,1564.34228515625,1895.4371337890625,0.0,2751.43994140625,0.9141443967819214,1.0,0.0,3.0,1.0,0.0
17865600,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7671250700950623,0.2786124944686889,0.2540919780731201,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8931665420532227,0.4446359872817993,0.4240292608737945,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6404760479927063,0.4377668797969818,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8197173476219177,0.3404439389705658,0.3258430957794189,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6408004760742188,0.1605345755815506,0.7406750917434692,285.0206298828125,284.95001220703125,298.015869140625,292.33306884765625,297.2663269042969,296.9981994628906,285.0194091796875,1.0,0.5131025910377502,0.3749309480190277,0.3749309480190277,1.0,1.0,-2.6200428009033203,0.6885776519775391,1.9314652681350708,0.0978782400488853,0.9627070426940918,0.9627070426940918,0.0,138.6883087158203,154.0,40649.0703125,0.0,1643.2239990234375,1.0,280.9418029785156,283.5691833496094,295.3034973144531,297.9292297363281,293.1499938964844,293.1499938964844,280.6499938964844,32817.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303216099739075,1.0,0.0,0.0,3.6990928649902335,3.699116945266724,9.13027292881452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.32373046875,0.0,1564.34228515625,1895.4371337890625,0.0,2751.43994140625,0.9141443967819214,1.0,0.0,3.0,1.0,0.0
17865660,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7536176443099976,0.2753826081752777,0.2518206238746643,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8769846558570862,0.4400975704193115,0.4204344749450683,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9916470050811768,0.6294595003128052,0.4426192939281463,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8058322072029114,0.3371544182300567,0.3233578205108642,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6293203234672546,0.157992884516716,0.7316557168960571,284.8722839355469,284.95001220703125,297.969482421875,292.3064880371094,297.24725341796875,296.98846435546875,284.8744506835937,1.0,0.5166497230529785,0.375650405883789,0.375650405883789,1.0,1.0,-2.605126142501831,0.6852579116821289,1.919868350028992,0.0983190238475799,0.8380946516990662,0.8380946516990662,0.0,147.041015625,157.0,41134.046875,0.0,1659.275390625,1.0,280.6571960449219,283.4164428710937,295.3470458984375,298.0726013183594,293.1499938964844,293.1499938964844,280.95001220703125,40297.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429886698722839,1.0,0.0,0.0,3.55903434753418,3.55905818939209,8.451964390587818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.6474609375,0.0,1465.652099609375,1895.4371337890625,0.0,2869.650634765625,0.8880630731582642,1.0,0.0,3.0,1.0,0.0
17865720,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7536176443099976,0.2753826081752777,0.2518206238746643,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8769846558570862,0.4400975704193115,0.4204344749450683,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9916470050811768,0.6294595003128052,0.4426192939281463,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8058322072029114,0.3371544182300567,0.3233578205108642,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6293203234672546,0.157992884516716,0.7316557168960571,284.8722839355469,284.95001220703125,297.969482421875,292.3064880371094,297.24725341796875,296.98846435546875,284.8744506835937,1.0,0.5166497230529785,0.375650405883789,0.375650405883789,1.0,1.0,-2.605126142501831,0.6852579116821289,1.919868350028992,0.0983190238475799,0.8380946516990662,0.8380946516990662,0.0,147.041015625,157.0,41134.046875,0.0,1659.275390625,1.0,280.6571960449219,283.4164428710937,295.3470458984375,298.0726013183594,293.1499938964844,293.1499938964844,280.95001220703125,40297.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429886698722839,1.0,0.0,0.0,3.55903434753418,3.55905818939209,8.451964390587818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.6474609375,0.0,1465.652099609375,1895.4371337890625,0.0,2869.650634765625,0.8880630731582642,1.0,0.0,3.0,1.0,0.0
17865780,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.74256432056427,0.2728320360183716,0.249593123793602,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8635854125022888,0.43632373213768,0.4169299304485321,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.97812819480896,0.6233696937561035,0.4377055764198303,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7933971881866455,0.3343283236026764,0.3208204209804535,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6192948818206787,0.1555858105421066,0.721918523311615,284.9943542480469,284.95001220703125,297.9228210449219,292.2803649902344,297.2321472167969,296.98486328125,284.9925231933594,1.0,0.5179107785224915,0.3763698637485504,0.3763698637485504,1.0,1.0,-2.5774848461151123,0.6775793433189392,1.8999055624008176,0.0967205837368965,0.9311174750328064,0.9311174750328064,0.0,154.0988311767578,160.0,39988.9765625,0.0,1651.6451416015625,1.0,280.94158935546875,283.5579528808594,295.2386474609375,297.8349609375,293.1499938964844,293.1499938964844,280.6499938964844,33753.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830302894115448,1.0,0.0,0.0,3.654527425765991,3.654551029205322,8.911600843930501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.56494140625,0.0,1521.383056640625,1895.4371337890625,0.0,2751.265625,0.9046485424041748,1.0,0.0,3.0,1.0,0.0
17865840,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.74256432056427,0.2728320360183716,0.249593123793602,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8635854125022888,0.43632373213768,0.4169299304485321,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.97812819480896,0.6233696937561035,0.4377055764198303,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7933971881866455,0.3343283236026764,0.3208204209804535,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6192948818206787,0.1555858105421066,0.721918523311615,284.9943542480469,284.95001220703125,297.9228210449219,292.2803649902344,297.2321472167969,296.98486328125,284.9925231933594,1.0,0.5179107785224915,0.3763698637485504,0.3763698637485504,1.0,1.0,-2.5774848461151123,0.6775793433189392,1.8999055624008176,0.0967205837368965,0.9311174750328064,0.9311174750328064,0.0,154.0988311767578,160.0,39988.9765625,0.0,1651.6451416015625,1.0,280.94158935546875,283.5579528808594,295.2386474609375,297.8349609375,293.1499938964844,293.1499938964844,280.6499938964844,33753.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830302894115448,1.0,0.0,0.0,3.654527425765991,3.654551029205322,8.911600843930501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.56494140625,0.0,1521.383056640625,1895.4371337890625,0.0,2751.265625,0.9046485424041748,1.0,0.0,3.0,1.0,0.0
17865900,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7383553385734558,0.2713226675987243,0.2485439181327819,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8584569096565247,0.4341725409030914,0.4152425825595855,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9727075695991516,0.6205775737762451,0.4359985291957855,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7885531187057495,0.3327098190784454,0.3195842504501343,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6151155829429626,0.154306098818779,0.7171287536621094,284.8515930175781,284.95001220703125,297.8994140625,292.2675170898437,297.2242736816406,296.9825744628906,284.8441162109375,1.0,0.5181707143783569,0.3767295777797699,0.3767295777797699,1.0,1.0,-2.564908742904663,0.6741459369659424,1.8907628059387207,0.0961432009935379,0.8292996287345886,0.8292996287345886,0.0,156.8187713623047,160.0,40577.0625,0.0,1645.998046875,1.0,280.6976623535156,283.400634765625,295.2948303222656,298.0198974609375,293.1499938964844,293.1499938964844,280.6499938964844,38838.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836583137512207,1.0,0.0,0.0,3.599849462509156,3.5998735427856445,8.646930496070127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.822265625,0.0,1499.0350341796875,1895.4371337890625,0.0,2809.80859375,0.8932420611381531,1.0,0.0,3.0,1.0,0.0
17865960,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.733970046043396,0.2696302533149719,0.2471788823604583,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8532432913780212,0.4318251013755798,0.4131993651390075,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9669719338417052,0.6177049875259399,0.4340665340423584,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7835766077041626,0.3309275805950165,0.3180668652057647,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6106088757514954,0.1529259532690048,0.7116642594337463,284.868896484375,284.95001220703125,297.8759765625,292.2547912597656,297.2158203125,296.97930908203125,284.8730163574219,1.0,0.5181450843811035,0.3774132132530212,0.3774132132530212,1.0,1.0,-2.550105571746826,0.6706606149673462,1.87944495677948,0.0959925279021263,0.8079299926757812,0.8079299926757812,0.0,159.49380493164062,163.0,39965.875,0.0,1637.0897216796875,1.0,280.6579895019531,283.43768310546875,295.2726135253906,297.9305114746094,293.1499938964844,293.1499938964844,280.95001220703125,42053.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383342623710632,1.0,0.0,0.0,3.430016279220581,3.430039405822754,7.850289875932503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.533203125,0.0,1344.4822998046875,1895.4371337890625,0.0,2826.156005859375,0.8615560531616211,1.0,0.0,3.0,1.0,0.0
17866020,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7273030877113342,0.2672078907489776,0.2449719160795211,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8452732563018799,0.4281306862831116,0.4096790850162506,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9579763412475586,0.6138535737991333,0.4312151670455932,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7758859395980835,0.3281203508377075,0.3154307007789612,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6029694676399231,0.1505770981311798,0.7015194892883301,284.9895324707031,284.95001220703125,297.8290100097656,292.2298583984375,297.20245361328125,296.9774169921875,284.9879455566406,1.0,0.5177966356277466,0.3787804543972015,0.3787804543972015,1.0,1.0,-2.524435520172119,0.6650953888893127,1.8593400716781616,0.0960797369480133,0.8981024026870728,0.8981024026870728,0.0,163.56773376464844,151.0,38936.07421875,0.0,1619.349609375,1.0,280.9405517578125,283.57403564453125,295.17242431640625,297.7005920410156,293.1499938964844,293.1499938964844,281.25,33931.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223114013671875,1.0,0.0,0.0,3.534472942352295,3.5344955921173096,8.335710504070448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.6552734375,0.0,1393.41357421875,1895.4371337890625,0.0,2676.99609375,0.877852201461792,1.0,0.0,3.0,1.0,0.0
17866080,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7273030877113342,0.2672078907489776,0.2449719160795211,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8452732563018799,0.4281306862831116,0.4096790850162506,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9579763412475586,0.6138535737991333,0.4312151670455932,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7758859395980835,0.3281203508377075,0.3154307007789612,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6029694676399231,0.1505770981311798,0.7015194892883301,284.9895324707031,284.95001220703125,297.8290100097656,292.2298583984375,297.20245361328125,296.9774169921875,284.9879455566406,1.0,0.5177966356277466,0.3787804543972015,0.3787804543972015,1.0,1.0,-2.524435520172119,0.6650953888893127,1.8593400716781616,0.0960797369480133,0.8981024026870728,0.8981024026870728,0.0,163.56773376464844,151.0,38936.07421875,0.0,1619.349609375,1.0,280.9405517578125,283.57403564453125,295.17242431640625,297.7005920410156,293.1499938964844,293.1499938964844,281.25,33931.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223114013671875,1.0,0.0,0.0,3.534472942352295,3.5344955921173096,8.335710504070448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.6552734375,0.0,1393.41357421875,1895.4371337890625,0.0,2676.99609375,0.877852201461792,1.0,0.0,3.0,1.0,0.0
17866140,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7272307872772217,0.2651152014732361,0.2429716736078262,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8452370166778564,0.4247978925704956,0.4064101576805115,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.958749532699585,0.6105436682701111,0.4288119673728943,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7758709192276001,0.3256079256534576,0.3129380345344543,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.6015475392341614,0.1484917551279068,0.6915584802627563,285.0793762207031,284.95001220703125,297.7820129394531,292.2056579589844,297.1911926269531,296.9783630371094,285.0760192871094,1.0,0.5127330422401428,0.3801476955413818,0.3801476955413818,1.0,1.0,-2.5002553462982178,0.6599794626235962,1.840275764465332,0.0963592231273651,1.0,1.0,0.0,160.86520385742188,139.0,38014.75390625,0.0,1574.964111328125,1.0,281.2420349121094,283.6840209960937,295.1456298828125,297.599853515625,293.1499938964844,293.1499938964844,280.95001220703125,31259.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068985342979431,1.0,0.0,0.0,3.725400686264038,3.725424528121948,9.260602951144392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.4521484375,0.0,1582.482666015625,1895.4371337890625,0.0,2534.66162109375,0.9185824394226074,1.0,0.0,3.0,1.0,0.0
17866200,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7272307872772217,0.2651152014732361,0.2429716736078262,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8452370166778564,0.4247978925704956,0.4064101576805115,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.958749532699585,0.6105436682701111,0.4288119673728943,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7758709192276001,0.3256079256534576,0.3129380345344543,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.6015475392341614,0.1484917551279068,0.6915584802627563,285.0793762207031,284.95001220703125,297.7820129394531,292.2056579589844,297.1911926269531,296.9783630371094,285.0760192871094,1.0,0.5127330422401428,0.3801476955413818,0.3801476955413818,1.0,1.0,-2.5002553462982178,0.6599794626235962,1.840275764465332,0.0963592231273651,1.0,1.0,0.0,160.86520385742188,139.0,38014.75390625,0.0,1574.964111328125,1.0,281.2420349121094,283.6840209960937,295.1456298828125,297.599853515625,293.1499938964844,293.1499938964844,280.95001220703125,31259.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068985342979431,1.0,0.0,0.0,3.725400686264038,3.725424528121948,9.260602951144392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.4521484375,0.0,1582.482666015625,1895.4371337890625,0.0,2534.66162109375,0.9185824394226074,1.0,0.0,3.0,1.0,0.0
17866260,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7293254137039185,0.2621632516384125,0.2404990792274475,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8480536341667175,0.420644462108612,0.4027096927165985,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9629056453704834,0.6057104468345642,0.4257785379886627,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7786127328872681,0.3224362432956695,0.3100806176662445,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6025217175483704,0.1461968272924423,0.6811553835868835,284.8616638183594,284.95001220703125,297.7388610839844,292.1841125488281,297.177978515625,296.9755554199219,284.8615417480469,1.0,0.5056585669517517,0.3814963102340698,0.3814963102340698,1.0,1.0,-2.47327208518982,0.6537899374961853,1.8194819688797,0.0962791517376899,0.8715571165084839,0.8715571165084839,0.0,155.384521484375,139.0,38595.30859375,0.0,1515.8988037109375,1.0,280.9596862792969,283.46343994140625,295.2262268066406,297.79473876953125,293.1499938964844,293.1499938964844,280.95001220703125,38305.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195602297782898,1.0,0.0,0.0,3.683393716812134,3.68341851234436,9.052938594322768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.90234375,0.0,1588.047119140625,1895.4371337890625,0.0,2651.495361328125,0.9133079648017884,1.0,0.0,3.0,1.0,0.0
17866320,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7295109033584595,0.2618847787380218,0.2402284145355224,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8483248353004456,0.4202580749988556,0.4023255109786987,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9632909893989564,0.6052600741386414,0.4254457354545593,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7788733243942261,0.322137176990509,0.3097805380821228,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6026150584220886,0.1459811180830001,0.6801145076751709,284.8621826171875,284.95001220703125,297.7351379394531,292.1822814941406,297.1766967773437,296.97515869140625,284.8626403808594,1.0,0.5049460530281067,0.3816135823726654,0.3816135823726654,1.0,1.0,-2.4704744815826416,0.6530950665473938,1.817379355430603,0.0962073802947998,0.8671607375144958,0.8671607375144958,0.0,154.8441619873047,127.0,38528.953125,0.0,1509.9576416015625,1.0,280.9573059082031,283.4657287597656,295.2212829589844,297.7837829589844,293.1499938964844,293.1499938964844,281.25,38676.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199036717414856,1.0,0.0,0.0,3.6690521240234375,3.669076681137085,8.982578947325237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.81396484375,0.0,1574.600830078125,1895.4371337890625,0.0,2654.67724609375,0.9106224179267884,1.0,0.0,3.0,1.0,0.0
17866380,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7342906594276428,0.259339302778244,0.23738993704319,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.854512631893158,0.4163784682750702,0.3980912566184997,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.971331000328064,0.601163923740387,0.422046810388565,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7847975492477417,0.3191309869289398,0.3064303994178772,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6058517694473267,0.143653467297554,0.6677401661872864,284.9961242675781,284.95001220703125,297.6883850097656,292.1597900390625,297.1636962890625,296.9739685058594,284.99346923828125,1.0,0.4953319728374481,0.383079469203949,0.383079469203949,1.0,1.0,-2.438995599746704,0.6455798149108887,1.7934157848358154,0.0955893993377685,0.963346540927887,0.963346540927887,0.0,146.46701049804688,115.0,37303.171875,0.0,1434.3759765625,1.0,281.24322509765625,283.6204528808594,295.114013671875,297.5472717285156,293.1499938964844,293.1499938964844,280.95001220703125,33537.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065829873085022,1.0,0.0,0.0,3.7535905838012695,3.753615140914917,9.401281886312064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.927734375,0.0,1632.5537109375,1895.4371337890625,0.0,2531.762451171875,0.926642656326294,1.0,0.0,3.0,1.0,0.0
17866440,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7342906594276428,0.259339302778244,0.23738993704319,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.854512631893158,0.4163784682750702,0.3980912566184997,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.971331000328064,0.601163923740387,0.422046810388565,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7847975492477417,0.3191309869289398,0.3064303994178772,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6058517694473267,0.143653467297554,0.6677401661872864,284.9961242675781,284.95001220703125,297.6883850097656,292.1597900390625,297.1636962890625,296.9739685058594,284.99346923828125,1.0,0.4953319728374481,0.383079469203949,0.383079469203949,1.0,1.0,-2.438995599746704,0.6455798149108887,1.7934157848358154,0.0955893993377685,0.963346540927887,0.963346540927887,0.0,146.46701049804688,115.0,37303.171875,0.0,1434.3759765625,1.0,281.24322509765625,283.6204528808594,295.114013671875,297.5472717285156,293.1499938964844,293.1499938964844,280.95001220703125,33537.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065829873085022,1.0,0.0,0.0,3.7535905838012695,3.753615140914917,9.401281886312064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.927734375,0.0,1632.5537109375,1895.4371337890625,0.0,2531.762451171875,0.926642656326294,1.0,0.0,3.0,1.0,0.0
17866500,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7377561926841736,0.2578857243061065,0.236106276512146,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8588976860046387,0.4142433106899261,0.3961133956909179,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9765195250511168,0.5987264513969421,0.4204882681369781,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7889754772186279,0.3174817562103271,0.304861456155777,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.6084237098693848,0.1424537301063537,0.6618635654449463,284.8429870605469,284.95001220703125,297.66510009765625,292.14892578125,297.1570739746094,296.97320556640625,284.8328857421875,1.0,0.4901521801948547,0.3838123977184295,0.3838123977184295,1.0,1.0,-2.4242637157440186,0.6421394944190979,1.7821242809295654,0.095443494617939,0.8539096713066101,0.8539096713066101,0.0,141.647705078125,115.0,37936.83984375,0.0,1395.8828125,1.0,280.99542236328125,283.450439453125,295.1766052246094,297.7380676269531,293.1499938964844,293.1499938964844,280.95001220703125,38241.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131241202354431,1.0,0.0,0.0,3.7104172706604,3.710442304611206,9.186261422655662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.435546875,0.0,1618.4822998046875,1895.4371337890625,0.0,2591.992431640625,0.9176311492919922,1.0,0.0,3.0,1.0,0.0
