time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7410117387771606,0.2562235593795776,0.2345034033060073,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8631724119186401,0.4118833243846893,0.3937810063362121,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9812869429588318,0.5959550142288208,0.4184976816177368,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7930076718330383,0.315642774105072,0.3030111789703369,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.6108189821243286,0.1411458402872085,0.6553604602813721,284.8446960449219,284.95001220703125,297.6418762207031,292.1383056640625,297.1496276855469,296.9712829589844,284.8493957519531,1.0,0.4846655130386352,0.3846310079097748,0.3846310079097748,1.0,1.0,-2.407111883163452,0.6380257606506348,1.7690861225128174,0.095145508646965,0.8160296082496643,0.8160296082496643,0.0,136.86842346191406,103.0,37309.9765625,0.0,1355.0128173828125,1.0,280.9571228027344,283.47882080078125,295.1575927734375,297.6532592773437,293.1499938964844,293.1499938964844,281.25,42706.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815104603767395,1.0,0.0,0.0,3.527355670928955,3.527379512786865,8.302172886942571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.34130859375,0.0,1449.443359375,1895.4371337890625,0.0,2610.2783203125,0.8829224109649658,1.0,0.0,3.0,1.0,0.0
17866620,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7504635453224182,0.2539566159248352,0.2318492978811264,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8751176595687866,0.4082521200180053,0.3897039890289306,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9931424260139464,0.5921489596366882,0.4152685105800628,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8041114211082458,0.3128046691417694,0.2997345328330993,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6176011562347412,0.1389572471380233,0.6431439518928528,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,297.13818359375,296.971923828125,284.9853210449219,1.0,0.473268449306488,0.3862681686878204,0.3862681686878204,1.0,1.0,-2.376527070999145,0.6310634016990662,1.7454636096954346,0.0948266386985778,0.9126158952713012,0.9126158952713012,0.0,126.2251968383789,91.0,36167.15625,0.0,1274.8494873046875,1.0,281.2412414550781,283.63653564453125,295.0534973144531,297.41436767578125,293.1499938964844,293.1499938964844,280.95001220703125,34236.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974910736083984,1.0,0.0,0.0,3.609512090682984,3.609535455703736,8.693412496540986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.16259765625,0.0,1475.540771484375,1895.4371337890625,0.0,2448.5087890625,0.8949181437492371,1.0,0.0,3.0,1.0,0.0
17866680,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7504635453224182,0.2539566159248352,0.2318492978811264,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8751176595687866,0.4082521200180053,0.3897039890289306,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9931424260139464,0.5921489596366882,0.4152685105800628,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8041114211082458,0.3128046691417694,0.2997345328330993,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6176011562347412,0.1389572471380233,0.6431439518928528,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,297.13818359375,296.971923828125,284.9853210449219,1.0,0.473268449306488,0.3862681686878204,0.3862681686878204,1.0,1.0,-2.376527070999145,0.6310634016990662,1.7454636096954346,0.0948266386985778,0.9126158952713012,0.9126158952713012,0.0,126.2251968383789,91.0,36167.15625,0.0,1274.8494873046875,1.0,281.2412414550781,283.63653564453125,295.0534973144531,297.41436767578125,293.1499938964844,293.1499938964844,280.95001220703125,34236.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974910736083984,1.0,0.0,0.0,3.609512090682984,3.609535455703736,8.693412496540986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.16259765625,0.0,1475.540771484375,1895.4371337890625,0.0,2448.5087890625,0.8949181437492371,1.0,0.0,3.0,1.0,0.0
17866740,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.760380744934082,0.0,0.2291208207607269,296.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.8875731825828552,0.0,0.3855425715446472,296.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.0,0.4053913950920105,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.8151047229766846,0.0,0.2964081168174743,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.6242620348930359,0.0,0.6312538385391235,284.86358642578125,294.1499938964844,297.54998779296875,292.09869384765625,297.125244140625,296.9707336425781,284.8678283691406,0.0,0.0,0.3879053294658661,0.3879053294658661,1.0,1.0,-2.338440418243408,0.6214032769203186,1.7170370817184448,0.0937230363488197,0.0,0.0,0.0,116.1927719116211,60.0,35967.375,0.0,1190.3096923828125,0.0,280.9584045410156,283.5246887207031,295.10565185546875,297.5189819335937,293.1499938964844,293.1499938964844,278.1499938964844,43127.09765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.342858076095581,3.342880725860596,7.456400226146798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1266.3909912109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.760380744934082,0.0,0.2291208207607269,296.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.8875731825828552,0.0,0.3855425715446472,296.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.0,0.4053913950920105,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.8151047229766846,0.0,0.2964081168174743,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.6242620348930359,0.0,0.6312538385391235,284.86358642578125,294.1499938964844,297.54998779296875,292.09869384765625,297.125244140625,296.9707336425781,284.8678283691406,0.0,0.0,0.3879053294658661,0.3879053294658661,1.0,1.0,-2.338440418243408,0.6214032769203186,1.7170370817184448,0.0937230363488197,0.0,0.0,0.0,116.1927719116211,60.0,35967.375,0.0,1190.3096923828125,0.0,280.9584045410156,283.5246887207031,295.10565185546875,297.5189819335937,293.1499938964844,293.1499938964844,278.1499938964844,43127.09765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.342858076095581,3.342880725860596,7.456400226146798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1266.3909912109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0011299387551844,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.3761629462242126,0.0,0.0011898863594979,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.3761629462242126,0.0,0.0008788469131104,297.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0611674934625625,0.0,0.0011898839147761,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0056442134082317,285.25201416015625,294.1499938964844,297.5234680175781,292.08990478515625,297.1216735839844,297.0101623535156,283.8210754394531,0.0,0.0,0.2989500164985657,0.2989500164985657,1.0,1.0,-0.0120413750410079,0.0032274622935801,0.0088139129802584,-0.0242699142545461,0.0,0.0,0.0,-0.066814586520195,60.0,1836.4342041015625,0.0,-9.885836334433408e-06,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,-4.0745362639427185e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4934968305793571e-16,-1.4942345433368562e-16,-7.126307389728342e-22,-2.4043297870224647e-14,-2.404323688385244e-14,-6.235024439839325e-20,0.0,0.0,-0.0,0.0,0.0,1.2888200409805428e-28,2.008155597432904e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,0.0008485749713145,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.0013776778941974,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0014462250983342,297.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0010784466285258,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0025208690203726,285.23876953125,294.1499938964844,297.5031433105469,292.0857849121094,297.1559753417969,297.06671142578125,283.404541015625,0.0,0.0,0.2327432036399841,0.2327432036399841,1.0,1.0,-0.0093993190675973,0.0018009493360295,0.0075983698479831,-0.025388553738594,0.0,0.0,0.0,-0.053327489644289,60.0,916.897216796875,0.0,-5.19328659720486e-06,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.420192790737608e-29,-6.577797659788966e-29,-8.673286326016777e-32,2.189610981130184e-18,2.1877618188708217e-18,1.849259194590327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.57265219767578e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.962764306692408e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.254195952555165e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0001003553406917,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0004823475319426,285.23028564453125,294.1499938964844,297.45367431640625,292.083740234375,297.1672058105469,297.17205810546875,283.13580322265625,0.0,0.0,0.0775810703635215,0.0775810703635215,1.0,1.0,-0.0010134705808013,3.103556082351133e-05,0.0009824349544942,-0.0264932941645383,0.0,0.0,0.0,-0.00986516661942,60.0,184.14588928222656,0.0,-7.105719390665399e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8191294479317383e-39,-3.2828331227614636e-39,-1.9507742168574e-39,3.60147113027678e-22,1.6485072461005913e-22,1.952963757958444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.57265219767578e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.962764306692408e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.254195952555165e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0001003553406917,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0004823475319426,285.23028564453125,294.1499938964844,297.45367431640625,292.083740234375,297.1672058105469,297.17205810546875,283.13580322265625,0.0,0.0,0.0775810703635215,0.0775810703635215,1.0,1.0,-0.0010134705808013,3.103556082351133e-05,0.0009824349544942,-0.0264932941645383,0.0,0.0,0.0,-0.00986516661942,60.0,184.14588928222656,0.0,-7.105719390665399e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8191294479317383e-39,-3.2828331227614636e-39,-1.9507742168574e-39,3.60147113027678e-22,1.6485072461005913e-22,1.952963757958444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.77410381892696e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0001029246486723,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,7.601820834679529e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0001029256527544,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0004882383509539,285.2279663085937,294.1499938964844,297.42803955078125,292.0865173339844,297.16973876953125,297.2269287109375,283.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415994329378,1.989402242941196e-08,0.0010415795259177,-0.0271576531231403,0.0,0.0,0.0,-0.01013202406466,60.0,88.58893585205078,0.0,-7.396811696480654e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.479076995510036e-43,6.656167705542881e-43,3.5873240686715325e-43,3.384341015755914e-22,1.6919332185176665e-22,1.6924076710205031e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.795234655030072e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0001031491920002,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.61858609621413e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.0001031489446177,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0004892866709269,285.2255249023437,294.1499938964844,297.40185546875,292.0917358398437,297.1719970703125,297.2657775878906,283.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438278550282,1.0989177567921617e-08,0.0010438167955726,-0.0278362538665533,0.0,0.0,0.0,-0.0102606080472469,60.0,50.08855819702149,0.0,-7.428794646102689e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840012375868172e-22,1.6920009974466431e-22,1.692000240140174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.84207435976714e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001036424364428,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,7.655016088392586e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001036421817843,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0004916265024803,285.2203063964844,294.1499938964844,297.347900390625,292.1089172363281,297.1757202148437,297.3070678710937,283.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572615754573693e-08,0.0010488054249435,-0.0293633230030536,0.0,0.0,0.0,-0.0105498470366001,60.0,26.769805908203125,0.0,-7.499983212255756e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.384001742457797e-22,1.6920008712288985e-22,1.6920008712288985e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.84207435976714e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001036424364428,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,7.655016088392586e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001036421817843,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0004916265024803,285.2203063964844,294.1499938964844,297.347900390625,292.1089172363281,297.1757202148437,297.3070678710937,283.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572615754573693e-08,0.0010488054249435,-0.0293633230030536,0.0,0.0,0.0,-0.0105498470366001,60.0,26.769805908203125,0.0,-7.499983212255756e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.384001742457797e-22,1.6920008712288985e-22,1.6920008712288985e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.89600084722042e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001042103031068,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.696958346059546e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0001042100557242,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0004943202948197,285.2146301269531,294.1499938964844,297.29205322265625,292.1344299316406,297.1783752441406,297.3106384277344,283.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,22.797807693481445,0.0,-7.58236566866799e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920007450111537e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.89600084722042e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001042103031068,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.696958346059546e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0001042100557242,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0004943202948197,285.2146301269531,294.1499938964844,297.29205322265625,292.1344299316406,297.1783752441406,297.3106384277344,283.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,22.797807693481445,0.0,-7.58236566866799e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920007450111537e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.956986468750983e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0001048525082296,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.744391041342169e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0001048522608471,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0004973666509613,285.2085876464844,294.1499938964844,297.2345275878906,292.16748046875,297.1799011230469,297.2884521484375,283.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,21.80161476135254,0.0,-7.676079150087389e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920007450111537e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.956986468750983e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0001048525082296,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.744391041342169e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0001048522608471,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0004973666509613,285.2085876464844,294.1499938964844,297.2345275878906,292.16748046875,297.1799011230469,297.2884521484375,283.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,21.80161476135254,0.0,-7.676079150087389e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920007450111537e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0001002486169454,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001055672619258,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,7.797182479407638e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001055670218192,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0005007571890018,285.2021484375,294.1499938964844,297.175537109375,292.2071838378906,297.18035888671875,297.25006103515625,283.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849680513544628e-08,0.0010682749561965,-0.0353210568428039,0.0,0.0,0.0,-0.0116786789149045,60.0,21.31765937805176,0.0,-7.781058997125001e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0001002486169454,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001055672619258,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,7.797182479407638e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001055670218192,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0005007571890018,285.2021484375,294.1499938964844,297.175537109375,292.2071838378906,297.18035888671875,297.25006103515625,283.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849680513544628e-08,0.0010682749561965,-0.0353210568428039,0.0,0.0,0.0,-0.0116786789149045,60.0,21.31765937805176,0.0,-7.781058997125001e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0001006144157145,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0001059524583979,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,7.825632928870618e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0001059522182913,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0005025844438932,285.19879150390625,294.1499938964844,297.1455993652344,292.2292785644531,297.1801147460937,297.225341796875,283.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305394202551724e-08,0.0010721714934334,-0.0365129634737968,0.0,0.0,0.0,-0.0119045944884419,60.0,21.14337158203125,0.0,-7.837931548237975e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001009936240734,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0001063517847796,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.855126750655472e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0001063515373971,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0005044786958023,285.1953430175781,294.1499938964844,297.1153564453125,292.2527160644531,297.1795349121094,297.19854736328125,283.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777826962131256e-08,0.0010762101737782,-0.0377484411001205,0.0,0.0,0.0,-0.012138795107603,60.0,20.982154846191406,0.0,-7.897109099985755e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0001017959584714,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0001071966762538,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.917530456325039e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001071964361472,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0005084865842945,285.188232421875,294.1499938964844,297.05419921875,292.3033142089844,297.1776123046875,297.14031982421875,283.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.012634340673685,60.0,20.690004348754883,0.0,-8.023052799899234e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0001017959584714,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0001071966762538,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.917530456325039e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001071964361472,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0005084865842945,285.188232421875,294.1499938964844,297.05419921875,292.3033142089844,297.1776123046875,297.14031982421875,283.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.012634340673685,60.0,20.690004348754883,0.0,-8.023052799899234e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0001026470563374,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001080929214367,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.983726391103119e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001080926813301,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.00051273801364,285.1808166503906,294.1499938964844,296.9922790527344,292.358154296875,297.1745910644531,297.0777282714844,283.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.43680000305176,0.0,-8.157740438718974e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0001026470563374,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001080929214367,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.983726391103119e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001080926813301,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.00051273801364,285.1808166503906,294.1499938964844,296.9922790527344,292.358154296875,297.1745910644531,297.0777282714844,283.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.43680000305176,0.0,-8.157740438718974e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0001035301829688,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001090228906832,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,8.052414341364056e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001090226578526,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0005171494558453,285.1731262207031,294.1499938964844,296.9298095703125,292.4164733886719,297.1704406738281,297.0123596191406,283.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938100782544097e-08,0.0011032314505428,-0.0460083447396755,0.0,0.0,0.0,-0.0137054687365889,60.0,20.222591400146484,0.0,-8.298683695784349e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0001035301829688,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001090228906832,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,8.052414341364056e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001090226578526,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0005171494558453,285.1731262207031,294.1499938964844,296.9298095703125,292.4164733886719,297.1704406738281,297.0123596191406,283.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938100782544097e-08,0.0011032314505428,-0.0460083447396755,0.0,0.0,0.0,-0.0137054687365889,60.0,20.222591400146484,0.0,-8.298683695784349e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0001044243545038,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0001099644941859,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,8.121960127027705e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0001099642540793,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0005216160207055,285.1651306152344,294.1499938964844,296.8670959472656,292.4775390625,297.1650085449219,296.9455871582031,283.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216606701288e-08,0.0011127567850053,-0.0489180199801921,0.0,0.0,0.0,-0.0142577532678842,60.0,20.04500961303711,0.0,-8.442618337767271e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0001044243545038,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0001099644941859,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,8.121960127027705e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0001099642540793,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0005216160207055,285.1651306152344,294.1499938964844,296.8670959472656,292.4775390625,297.1650085449219,296.9455871582031,283.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216606701288e-08,0.0011127567850053,-0.0489180199801921,0.0,0.0,0.0,-0.0142577532678842,60.0,20.04500961303711,0.0,-8.442618337767271e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0001048679187078,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001104315888369,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,8.156459807651117e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0001104313560063,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0005238317535258,285.1610412597656,294.1499938964844,296.8356628417969,292.5088806152344,297.161865234375,296.9120178222656,283.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604822654173404e-08,0.0011174820829182,-0.050360981374979,0.0,0.0,0.0,-0.0145317269489169,60.0,19.96799087524414,0.0,-8.514478366805633e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001053039595717,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001108907526941,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,8.190373773686588e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001108905198634,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0005260098259896,285.1568908691406,294.1499938964844,296.8042907714844,292.5406188964844,297.15838623046875,296.8784484863281,283.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221471941098,2.0148094748151383e-08,0.0011221270542591,-0.0517791397869586,0.0,0.0,0.0,-0.0148010486736893,60.0,19.8978328704834,0.0,-8.585415400830244e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0001061388102243,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001117698921007,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,8.255306602222845e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,0.00011176965927,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0005301801720634,285.1484375,294.1499938964844,296.7416381835937,292.60504150390625,297.150634765625,296.8115234375,283.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310416739434,2.1188265364457948e-08,0.0011310204863548,-0.0544935353100299,0.0,0.0,0.0,-0.0153166996315121,60.0,19.77450942993164,0.0,-8.722053479459647e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0001061388102243,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001117698921007,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,8.255306602222845e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,0.00011176965927,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0005301801720634,285.1484375,294.1499938964844,296.7416381835937,292.60504150390625,297.150634765625,296.8115234375,283.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310416739434,2.1188265364457948e-08,0.0011310204863548,-0.0544935353100299,0.0,0.0,0.0,-0.0153166996315121,60.0,19.77450942993164,0.0,-8.722053479459647e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001068961282726,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.000112567373435,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,8.314207661896944e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0001125671406043,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0005339631461538,285.1398010253906,294.1499938964844,296.6794128417969,292.6700744628906,297.1417541503906,296.7453308105469,283.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.213180572141482e-08,0.0011390878353267,-0.0569547489285469,0.0,0.0,0.0,-0.0157844498753547,60.0,19.670074462890625,0.0,-8.846929233641276e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001068961282726,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.000112567373435,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,8.314207661896944e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0001125671406043,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0005339631461538,285.1398010253906,294.1499938964844,296.6794128417969,292.6700744628906,297.1417541503906,296.7453308105469,283.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.213180572141482e-08,0.0011390878353267,-0.0569547489285469,0.0,0.0,0.0,-0.0157844498753547,60.0,19.670074462890625,0.0,-8.846929233641276e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0001075764594133,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0001132838006014,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,8.367122063646093e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0001132835677708,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0005373616004362,285.1309814453125,294.1499938964844,296.6177978515625,292.735107421875,297.1317138671875,296.68017578125,283.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463577393442,2.297942458540092e-08,0.0011463346891105,-0.0591648928821086,0.0,0.0,0.0,-0.0162046458572149,60.0,19.579177856445312,0.0,-8.959866448776665e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0001075764594133,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0001132838006014,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,8.367122063646093e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0001132835677708,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0005373616004362,285.1309814453125,294.1499938964844,296.6177978515625,292.735107421875,297.1317138671875,296.68017578125,283.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463577393442,2.297942458540092e-08,0.0011463346891105,-0.0591648928821086,0.0,0.0,0.0,-0.0162046458572149,60.0,19.579177856445312,0.0,-8.959866448776665e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001081564478226,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0001138945517595,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,8.412232273258269e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001138943189289,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0005402587703429,285.1220092773437,294.1499938964844,296.5570373535156,292.79949951171875,297.1205749511719,296.6162109375,283.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525368317961,2.370198970425008e-08,0.0011525131994858,-0.061048287898302,0.0,0.0,0.0,-0.0165628511458635,60.0,19.500049591064453,0.0,-9.056705607690676e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
