time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001081564478226,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0001138945517595,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,8.412232273258269e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001138943189289,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0005402587703429,285.1220092773437,294.1499938964844,296.5570373535156,292.79949951171875,297.1205749511719,296.6162109375,283.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525368317961,2.370198970425008e-08,0.0011525131994858,-0.061048287898302,0.0,0.0,0.0,-0.0165628511458635,60.0,19.500049591064453,0.0,-9.056705607690676e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0001083234601537,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001140704116551,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,8.425221312791109e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0001140701861004,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0005410930607467,285.11749267578125,294.1499938964844,296.5270690917969,292.8312683105469,297.1145935058594,296.5848388671875,283.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543161235749,2.3910004642857533e-08,0.0011542921420186,-0.0615903697907924,0.0,0.0,0.0,-0.0166659746319055,60.0,19.45828056335449,0.0,-9.084680385740285e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001084075483959,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0001141589600592,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,8.431760943494737e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001141587345045,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0005415131454356,285.1129455566406,294.1499938964844,296.49737548828125,292.8626708984375,297.1083679199219,296.5539855957031,283.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552114738151,2.4014678245976032e-08,0.0011551874922588,-0.0618631280958652,0.0,0.0,0.0,-0.0167178679257631,60.0,19.411121368408203,0.0,-9.098774000904086e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001083295137505,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.000114076778118,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,8.425690612057224e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0001140765525633,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0005411233869381,285.10382080078125,294.1499938964844,296.4390563964844,292.9239807128906,297.0952453613281,296.4937744140625,284.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543789878487,2.3917177571775028e-08,0.0011543551227077,-0.0616090632975101,0.0,0.0,0.0,-0.0166695397347211,60.0,19.29790496826172,0.0,-9.085646013318185e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001083295137505,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.000114076778118,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,8.425690612057224e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0001140765525633,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0005411233869381,285.10382080078125,294.1499938964844,296.4390563964844,292.9239807128906,297.0952453613281,296.4937744140625,284.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543789878487,2.3917177571775028e-08,0.0011543551227077,-0.0616090632975101,0.0,0.0,0.0,-0.0166695397347211,60.0,19.29790496826172,0.0,-9.085646013318185e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001079737048712,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001137020881287,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,8.398015779675916e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.00011370186985,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0005393461906351,285.0946960449219,294.1499938964844,296.3822326660156,292.9829406738281,297.0812072753906,296.4359436035156,284.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505859438329,2.347351646392326e-08,0.0011505624279379,-0.060452826321125,0.0,0.0,0.0,-0.0164496023207902,60.0,19.154937744140625,0.0,-9.026028635616969e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001079737048712,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001137020881287,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,8.398015779675916e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.00011370186985,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0005393461906351,285.0946960449219,294.1499938964844,296.3822326660156,292.9829406738281,297.0812072753906,296.4359436035156,284.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505859438329,2.347351646392326e-08,0.0011505624279379,-0.060452826321125,0.0,0.0,0.0,-0.0164496023207902,60.0,19.154937744140625,0.0,-9.026028635616969e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.0001075512991519,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.000113257265184,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,8.36516119306907e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0001132570469053,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.0005372362793423,285.0855407714844,294.1499938964844,296.32720947265625,293.0390014648437,297.0664367675781,296.3801574707031,284.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.29468586354642e-08,0.001146059948951,-0.0590799897909164,0.0,0.0,0.0,-0.016188520938158,60.0,18.999387741088867,0.0,-8.955513663977399e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.0001075512991519,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.000113257265184,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,8.36516119306907e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0001132570469053,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.0005372362793423,285.0855407714844,294.1499938964844,296.32720947265625,293.0390014648437,297.0664367675781,296.3801574707031,284.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.29468586354642e-08,0.001146059948951,-0.0590799897909164,0.0,0.0,0.0,-0.016188520938158,60.0,18.999387741088867,0.0,-8.955513663977399e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.000107033039967,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0001127114956034,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,8.32485020509921e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001127112846006,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,0.0005346474936231,285.0764465332031,294.1499938964844,296.2742004394531,293.0915832519531,297.0509033203125,296.3265380859375,284.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.230074969133966e-08,0.0011405362747609,-0.0573953315615654,0.0,0.0,0.0,-0.0158682223409414,60.0,18.844093322753903,0.0,-8.869382384091298e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.000107033039967,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0001127114956034,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,8.32485020509921e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001127112846006,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,0.0005346474936231,285.0764465332031,294.1499938964844,296.2742004394531,293.0915832519531,297.0509033203125,296.3265380859375,284.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.230074969133966e-08,0.0011405362747609,-0.0573953315615654,0.0,0.0,0.0,-0.0158682223409414,60.0,18.844093322753903,0.0,-8.869382384091298e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,0.0001067424818756,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0001124055197578,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,8.302251080749556e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001124053087551,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.0005331962020136,285.0719299316406,294.1499938964844,296.24853515625,293.1164245605469,297.0428771972656,296.3005676269531,284.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374615132808,2.193853809728808e-08,0.001137439510785,-0.0564506947994232,0.0,0.0,0.0,-0.0156886614859104,60.0,18.793493270874023,0.0,-8.821277930337602e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0001064362077158,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,0.0001120829911087,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,8.278428867924958e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,0.0001120827873819,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,0.0005316663300618,285.0674133300781,294.1499938964844,296.22344970703125,293.14019775390625,297.03472900390625,296.2751770019531,284.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.73605728149414,0.0,-8.770714288175443e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0001057917470461,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0001114043334382,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,8.228303340729326e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001114041297114,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0005284472135826,285.0584411621094,294.1499938964844,296.1751403808594,293.1843566894531,297.0180053710937,296.2261962890625,284.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.615846633911133,0.0,-8.66479581418389e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0001057917470461,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0001114043334382,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,8.228303340729326e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001114041297114,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0005284472135826,285.0584411621094,294.1499938964844,296.1751403808594,293.1843566894531,297.0180053710937,296.2261962890625,284.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.615846633911133,0.0,-8.66479581418389e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0001051284561981,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0001107058415072,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,8.176712435670197e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0001107056450564,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0005251339753158,285.0495910644531,294.1499938964844,296.1295166015625,293.2235717773437,297.00079345703125,296.1798400878906,284.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926583050278168e-08,0.0011202378664165,-0.0512009337544441,0.0,0.0,0.0,-0.0146912597119808,60.0,18.487680435180664,0.0,-8.55645581054887e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0001051284561981,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0001107058415072,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,8.176712435670197e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0001107056450564,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0005251339753158,285.0495910644531,294.1499938964844,296.1295166015625,293.2235717773437,297.00079345703125,296.1798400878906,284.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926583050278168e-08,0.0011202378664165,-0.0512009337544441,0.0,0.0,0.0,-0.0146912597119808,60.0,18.487680435180664,0.0,-8.55645581054887e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001044720193021,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0001100145746022,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,8.125655585899949e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,0.0001100143781513,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,0.0005218550795689,285.0408020019531,294.1499938964844,296.0868530273437,293.2573547363281,296.983154296875,296.13623046875,284.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132609797641,1.910833979934523e-08,0.0011132418876513,-0.0490646958351135,0.0,0.0,0.0,-0.0142856249585747,60.0,18.353649139404297,0.0,-8.449907795693434e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001044720193021,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0001100145746022,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,8.125655585899949e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,0.0001100143781513,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,0.0005218550795689,285.0408020019531,294.1499938964844,296.0868530273437,293.2573547363281,296.983154296875,296.13623046875,284.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132609797641,1.910833979934523e-08,0.0011132418876513,-0.0490646958351135,0.0,0.0,0.0,-0.0142856249585747,60.0,18.353649139404297,0.0,-8.449907795693434e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0001038440750562,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001093533064704,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,8.07681426522322e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,0.0001093531172955,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0005187184433452,285.0321655273437,294.1499938964844,296.0473327636719,293.2851867675781,296.965087890625,296.09576416015625,284.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065676808357,1.8325611250702423e-08,0.0011065494036301,-0.0470205582678318,0.0,0.0,0.0,-0.0138975959271192,60.0,18.215839385986328,0.0,-8.348607849484324e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0001038440750562,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001093533064704,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,8.07681426522322e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,0.0001093531172955,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0005187184433452,285.0321655273437,294.1499938964844,296.0473327636719,293.2851867675781,296.965087890625,296.09576416015625,284.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065676808357,1.8325611250702423e-08,0.0011065494036301,-0.0470205582678318,0.0,0.0,0.0,-0.0138975959271192,60.0,18.215839385986328,0.0,-8.348607849484324e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,0.0001035446402966,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0001090379882953,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,8.05352465249598e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0001090377991204,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0005172227392904,285.0278625488281,294.1499938964844,296.02880859375,293.2967529296875,296.9559326171875,296.0765686035156,284.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033760383725,1.7952370257035e-08,0.0011033581104129,-0.0460456162691116,0.0,0.0,0.0,-0.0137125654146075,60.0,18.14628028869629,0.0,-8.30051831712808e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001032591317198,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,0.0001087373311747,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,8.031317702261731e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,0.0001087371419998,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.0005157965933904,285.02362060546875,294.1499938964844,296.0111694335937,293.306640625,296.9467468261719,296.05810546875,284.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003328254446,1.7596489598759035e-08,0.001100315246731,-0.0451158992946147,0.0,0.0,0.0,-0.0135361412540078,60.0,18.07637023925781,0.0,-8.254794892081918e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0001027361504384,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.000108186599391,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,7.990640733623877e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,0.0001081864102161,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.0005131842917762,285.0152282714844,294.1499938964844,295.9786682128906,293.3212280273437,296.92822265625,296.0235290527344,284.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947579285129,1.6944587954981216e-08,0.0010947410482913,-0.043412547558546,0.0,0.0,0.0,-0.0132129667326807,60.0,17.93572998046875,0.0,-8.17136580621991e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0001027361504384,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.000108186599391,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,7.990640733623877e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,0.0001081864102161,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.0005131842917762,285.0152282714844,294.1499938964844,295.9786682128906,293.3212280273437,296.92822265625,296.0235290527344,284.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947579285129,1.6944587954981216e-08,0.0010947410482913,-0.043412547558546,0.0,0.0,0.0,-0.0132129667326807,60.0,17.93572998046875,0.0,-8.17136580621991e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,0.0001022764918161,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001077025444828,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,7.954888860695064e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001077023625839,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,0.0005108882905915,285.0069274902344,294.1499938964844,295.95001220703125,293.3283996582031,296.9095458984375,295.9919738769531,284.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089857541956,1.6371604516507432e-08,0.0010898412438109,-0.0419150963425636,0.0,0.0,0.0,-0.0129289124161005,60.0,17.79460906982422,0.0,-8.09838596182999e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,0.0001022764918161,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001077025444828,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,7.954888860695064e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001077023625839,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,0.0005108882905915,285.0069274902344,294.1499938964844,295.95001220703125,293.3283996582031,296.9095458984375,295.9919738769531,284.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089857541956,1.6371604516507432e-08,0.0010898412438109,-0.0419150963425636,0.0,0.0,0.0,-0.0129289124161005,60.0,17.79460906982422,0.0,-8.09838596182999e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0001018682160065,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0001072726008715,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,7.92313294368796e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001072724262485,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0005088489269837,284.9987487792969,294.1499938964844,295.9237365722656,293.33184814453125,296.89080810546875,295.9633178710937,284.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862656965737187e-08,0.0010854902211576,-0.0405847616493701,0.0,0.0,0.0,-0.0126766106113791,60.0,17.654783248901367,0.0,-8.033835996457128e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0001018682160065,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0001072726008715,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,7.92313294368796e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001072724262485,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0005088489269837,284.9987487792969,294.1499938964844,295.9237365722656,293.33184814453125,296.89080810546875,295.9633178710937,284.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862656965737187e-08,0.0010854902211576,-0.0405847616493701,0.0,0.0,0.0,-0.0126766106113791,60.0,17.654783248901367,0.0,-8.033835996457128e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001014786685118,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0001068623823812,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,7.892833673395216e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0001068622077582,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.000506903103087,284.99072265625,294.1499938964844,295.898193359375,293.3355712890625,296.8720092773437,295.9367370605469,284.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813532862812,1.537705784926402e-08,0.0010813379194587,-0.0393152609467506,0.0,0.0,0.0,-0.0124358776956796,60.0,17.520370483398438,0.0,-7.972488447194338e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001014786685118,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0001068623823812,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,7.892833673395216e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0001068622077582,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.000506903103087,284.99072265625,294.1499938964844,295.898193359375,293.3355712890625,296.8720092773437,295.9367370605469,284.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813532862812,1.537705784926402e-08,0.0010813379194587,-0.0393152609467506,0.0,0.0,0.0,-0.0124358776956796,60.0,17.520370483398438,0.0,-7.972488447194338e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001012895518215,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,0.0001066632248694,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,7.878124597482383e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0001066630575223,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0005059584509581,284.9867553710937,294.1499938964844,295.8857116699219,293.3375244140625,296.8625793457031,295.9239196777344,284.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793374385684,1.5141308651323016e-08,0.0010793223045766,-0.0386988744139671,0.0,0.0,0.0,-0.0123190088197588,60.0,17.455184936523438,0.0,-7.942789892467772e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0001011068743537,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,0.000106470855826,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,7.863915379857644e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.000106470681203,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,0.0005050459876656,284.9827880859375,294.1499938964844,295.8733825683594,293.33953857421875,296.8531494140625,295.911376953125,284.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773900430649,1.4913583257225582e-08,0.0010773751419037,-0.0381034277379512,0.0,0.0,0.0,-0.0122061157599091,60.0,17.391693115234375,0.0,-7.914154309673904e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,0.0001007594401016,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0001061049842974,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,7.836892473278567e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0001061048169503,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.0005033105262555,284.9750366210937,294.1499938964844,295.8492736816406,293.3436584472656,296.8342590332031,295.8870544433594,284.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073686289601,1.4480480814427212e-08,0.0010736718541011,-0.0369708538055419,0.0,0.0,0.0,-0.0119914086535573,60.0,17.27039909362793,0.0,-7.85983615969599e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,0.0001007594401016,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0001061049842974,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,7.836892473278567e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0001061048169503,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.0005033105262555,284.9750366210937,294.1499938964844,295.8492736816406,293.3436584472656,296.8342590332031,295.8870544433594,284.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073686289601,1.4480480814427212e-08,0.0010736718541011,-0.0369708538055419,0.0,0.0,0.0,-0.0119914086535573,60.0,17.27039909362793,0.0,-7.85983615969599e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,0.000100429620943,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0001057576591847,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,7.811238901922479e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.0001057574918377,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,0.0005016630748286,284.9673767089844,294.1499938964844,295.8258056640625,293.34796142578125,296.8153381347656,295.86346435546875,284.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701698483899,1.4069324372201208e-08,0.0010701557621359,-0.0358955450356006,0.0,0.0,0.0,-0.0117875784635543,60.0,17.155027389526367,0.0,-7.808444024703931e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,0.000100429620943,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0001057576591847,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,7.811238901922479e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.0001057574918377,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,0.0005016630748286,284.9673767089844,294.1499938964844,295.8258056640625,293.34796142578125,296.8153381347656,295.86346435546875,284.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701698483899,1.4069324372201208e-08,0.0010701557621359,-0.0358955450356006,0.0,0.0,0.0,-0.0117875784635543,60.0,17.155027389526367,0.0,-7.808444024703931e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,0.000100124569144,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.0001054364183801,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,7.787512004142627e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,0.000105436258309,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0005001393728889,284.9598693847656,294.1499938964844,295.8029479980469,293.3523864746094,296.79638671875,295.84063720703125,284.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669181356206,1.3689041011843985e-08,0.0010669043986126,-0.0349008701741695,0.0,0.0,0.0,-0.0115990582853555,60.0,17.046674728393555,0.0,-7.761060061284297e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,0.000100124569144,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.0001054364183801,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,7.787512004142627e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,0.000105436258309,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0005001393728889,284.9598693847656,294.1499938964844,295.8029479980469,293.3523864746094,296.79638671875,295.84063720703125,284.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669181356206,1.3689041011843985e-08,0.0010669043986126,-0.0349008701741695,0.0,0.0,0.0,-0.0115990582853555,60.0,17.046674728393555,0.0,-7.761060061284297e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
