time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,9.983849304262547e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0001051351573551,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,7.765260670566931e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.000105134997284,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0004987103748135,284.9524841308594,294.1499938964844,295.7806701660156,293.3568725585937,296.7774353027344,295.818359375,284.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.3332402737376016e-08,0.0010638546664267,-0.0339679457247257,0.0,0.0,0.0,-0.0114222569391131,60.0,16.944183349609375,0.0,-7.71675345845324e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,9.983849304262547e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0001051351573551,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,7.765260670566931e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.000105134997284,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0004987103748135,284.9524841308594,294.1499938964844,295.7806701660156,293.3568725585937,296.7774353027344,295.818359375,284.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.3332402737376016e-08,0.0010638546664267,-0.0339679457247257,0.0,0.0,0.0,-0.0114222569391131,60.0,16.944183349609375,0.0,-7.71675345845324e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,9.970422252081336e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.0001049937636707,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,7.754817488603294e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,0.0001049936108756,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0004980397061444,284.9488525390625,294.1499938964844,295.7697448730469,293.3591613769531,296.7679443359375,295.8074645996094,284.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624370770528,1.3165019296934588e-08,0.0010624239221215,-0.0335300602018833,0.0,0.0,0.0,-0.0113392798230052,60.0,16.895357131958008,0.0,-7.696002768398102e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.957524889614432e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.00010485794337,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,7.744785398244858e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,0.0001048577832989,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,0.0004973954637534,284.9452514648437,294.1499938964844,295.7589416503906,293.3614196777344,296.75848388671875,295.79669189453125,284.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610619792714,1.3004221699475238e-08,0.0010610490571707,-0.0331093855202198,0.0,0.0,0.0,-0.0112595660611987,60.0,16.848045349121094,0.0,-7.67609407148484e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,9.933373803505674e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,0.0001046036122716,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,7.726000330876559e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0001046034594764,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0004961891681887,284.93817138671875,294.1499938964844,295.7377319335937,293.3659973144531,296.7395324707031,295.7755432128906,284.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584868723526,1.2703130103375317e-08,0.0010584741830825,-0.0323216319084167,0.0,0.0,0.0,-0.0111103011295199,60.0,16.7579402923584,0.0,-7.638885790584028e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,9.933373803505674e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,0.0001046036122716,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,7.726000330876559e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0001046034594764,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0004961891681887,284.93817138671875,294.1499938964844,295.7377319335937,293.3659973144531,296.7395324707031,295.7755432128906,284.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584868723526,1.2703130103375317e-08,0.0010584741830825,-0.0323216319084167,0.0,0.0,0.0,-0.0111103011295199,60.0,16.7579402923584,0.0,-7.638885790584028e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.911086090141907e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,0.0001043689117068,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,7.708665361860767e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0001043687589117,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,0.000495075888466,284.9311828613281,294.1499938964844,295.7170104980469,293.3705749511719,296.7205810546875,295.7548217773437,284.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561104863882,1.242526437295055e-08,0.0010560980299487,-0.031594593077898,0.0,0.0,0.0,-0.0109725501388311,60.0,16.673145294189453,0.0,-7.604626972579356e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.911086090141907e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,0.0001043689117068,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,7.708665361860767e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0001043687589117,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,0.000495075888466,284.9311828613281,294.1499938964844,295.7170104980469,293.3705749511719,296.7205810546875,295.7548217773437,284.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561104863882,1.242526437295055e-08,0.0010560980299487,-0.031594593077898,0.0,0.0,0.0,-0.0109725501388311,60.0,16.673145294189453,0.0,-7.604626972579356e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.890897490549833e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0001041563082253,299.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,7.692962390137836e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0001041561627062,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0004940674989484,284.92437744140625,294.1499938964844,295.6967163085937,293.3750915527344,296.70166015625,295.7345886230469,284.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539580835029,1.2173554608807537e-08,0.0010539458598941,-0.0309359468519687,0.0,0.0,0.0,-0.0108477678149938,60.0,16.593856811523438,0.0,-7.573659388526721e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.890897490549833e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0001041563082253,299.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,7.692962390137836e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0001041561627062,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0004940674989484,284.92437744140625,294.1499938964844,295.6967163085937,293.3750915527344,296.70166015625,295.7345886230469,284.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539580835029,1.2173554608807537e-08,0.0010539458598941,-0.0309359468519687,0.0,0.0,0.0,-0.0108477678149938,60.0,16.593856811523438,0.0,-7.573659388526721e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,9.87248567980714e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,0.0001039624185068,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,7.678641122765839e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,0.0001039622729877,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,0.0004931478179059,284.9176940917969,294.1499938964844,295.6768493652344,293.3795166015625,296.6827392578125,295.7147216796875,284.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519947391003,1.1943986244489224e-08,0.0010519827483221,-0.0303352046757936,0.0,0.0,0.0,-0.0107339611276984,60.0,16.519412994384766,0.0,-7.545471447656382e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,9.87248567980714e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,0.0001039624185068,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,7.678641122765839e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,0.0001039622729877,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,0.0004931478179059,284.9176940917969,294.1499938964844,295.6768493652344,293.3795166015625,296.6827392578125,295.7147216796875,284.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519947391003,1.1943986244489224e-08,0.0010519827483221,-0.0303352046757936,0.0,0.0,0.0,-0.0107339611276984,60.0,16.519412994384766,0.0,-7.545471447656382e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,9.863996820058674e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.0,0.0,0.0001038730188156,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,7.672038191230968e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0001038728732964,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,0.0004927238333038,284.9143981933594,294.1499938964844,295.66705322265625,293.3816833496094,296.6732788085937,295.7049255371094,284.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051089959219,1.1838137581321462e-08,0.0010510780848562,-0.030058205127716,0.0,0.0,0.0,-0.010681489482522,60.0,16.48406982421875,0.0,-7.532491963502252e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,9.855937241809444e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,0.00010378814477,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,7.665769953746349e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,0.0001037879992509,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,0.0004923212109133,284.9111633300781,294.1499938964844,295.6573486328125,293.3838195800781,296.6638488769531,295.6952209472656,284.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502305813133,1.1737639304953973e-08,0.0010502188233658,-0.0297951996326446,0.0,0.0,0.0,-0.0106316683813929,60.0,16.44985580444336,0.0,-7.520179678977001e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,9.841068094829096e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0001036315661622,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,7.654204091522843e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,0.000103631420643,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,0.0004915785393677,284.9047546386719,294.1499938964844,295.63818359375,293.3879699707031,296.6449584960937,295.6760559082031,284.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486445389688,1.1552224066235794e-08,0.0010486328974366,-0.0293099544942379,0.0,0.0,0.0,-0.0105397477746009,60.0,16.384517669677734,0.0,-7.497489207253238e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,9.841068094829096e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0001036315661622,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,7.654204091522843e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,0.000103631420643,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,0.0004915785393677,284.9047546386719,294.1499938964844,295.63818359375,293.3879699707031,296.6449584960937,295.6760559082031,284.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486445389688,1.1552224066235794e-08,0.0010486328974366,-0.0293099544942379,0.0,0.0,0.0,-0.0105397477746009,60.0,16.384517669677734,0.0,-7.497489207253238e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,9.827817848417908e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,0.000103492027847,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,7.643897697562352e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,0.0001034918823279,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.0004909167182631,284.89849853515625,294.1499938964844,295.61932373046875,293.3919372558594,296.6261291503906,295.6571960449219,284.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472313733771,1.1386979359429006e-08,0.0010472199646756,-0.0288774780929088,0.0,0.0,0.0,-0.0104578295722603,60.0,16.323280334472656,0.0,-7.477296293245672e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,9.827817848417908e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,0.000103492027847,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,7.643897697562352e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,0.0001034918823279,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.0004909167182631,284.89849853515625,294.1499938964844,295.61932373046875,293.3919372558594,296.6261291503906,295.6571960449219,284.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472313733771,1.1386979359429006e-08,0.0010472199646756,-0.0288774780929088,0.0,0.0,0.0,-0.0104578295722603,60.0,16.323280334472656,0.0,-7.477296293245672e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,9.816082456381992e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,0.000103368445707,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,7.634770008735359e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0001033683001878,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0004903305671177,284.89239501953125,294.1499938964844,295.6007385253906,293.3956604003906,296.6072998046875,295.6386108398437,284.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459796758368,1.1240616437646622e-08,0.0010459683835506,-0.0284944046288728,0.0,0.0,0.0,-0.0103852711617946,60.0,16.26580238342285,0.0,-7.459433248868663e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,9.816082456381992e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,0.000103368445707,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,7.634770008735359e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0001033683001878,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0004903305671177,284.89239501953125,294.1499938964844,295.6007385253906,293.3956604003906,296.6072998046875,295.6386108398437,284.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459796758368,1.1240616437646622e-08,0.0010459683835506,-0.0284944046288728,0.0,0.0,0.0,-0.0103852711617946,60.0,16.26580238342285,0.0,-7.459433248868663e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,9.805777517613024e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0001032599247992,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,7.626754086231813e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.000103259786556,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,0.0004898158367723,284.88641357421875,294.1499938964844,295.5823974609375,293.3991394042969,296.5885009765625,295.6202392578125,284.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448804823681,1.11120783685692e-08,0.0010448693064972,-0.0281579736620187,0.0,0.0,0.0,-0.0103215491399168,60.0,16.211776733398438,0.0,-7.44376293937421e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,9.805777517613024e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0001032599247992,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,7.626754086231813e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.000103259786556,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,0.0004898158367723,284.88641357421875,294.1499938964844,295.5823974609375,293.3991394042969,296.5885009765625,295.6202392578125,284.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448804823681,1.11120783685692e-08,0.0010448693064972,-0.0281579736620187,0.0,0.0,0.0,-0.0103215491399168,60.0,16.211776733398438,0.0,-7.44376293937421e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,9.801167470868676e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.000103211372334,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,7.623168494319543e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,0.0001032112340908,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0004895855672657,284.88348388671875,294.1499938964844,295.57330322265625,293.4007873535156,296.5791320800781,295.61114501953125,284.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044388860464,1.1054568815893616e-08,0.0010443778010085,-0.0280074458569288,0.0,0.0,0.0,-0.0102930404245853,60.0,16.186077117919922,0.0,-7.436757698542351e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,9.796865924727172e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,0.0001031660722219,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,7.61982228141278e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0001031659339787,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,0.0004893707227893,284.880615234375,294.1499938964844,295.5642395019531,293.4023132324219,296.5697631835937,295.60211181640625,284.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439300676807,1.1000901523061657e-08,0.0010439190082252,-0.0278669744729995,0.0,0.0,0.0,-0.0102664353325963,60.0,16.16111946105957,0.0,-7.430222837001565e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.789137402549386e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.00010308468336,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,7.613810885231942e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0001030845451168,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,0.0004889846895821,284.8749084472656,294.1499938964844,295.5462951660156,293.4051818847656,296.551025390625,295.5841369628906,284.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431049158796,1.0904474656570072e-08,0.0010430940892547,-0.0276145804673433,0.0,0.0,0.0,-0.0102186305448412,60.0,16.11308479309082,0.0,-7.418488934263223e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.789137402549386e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.00010308468336,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,7.613810885231942e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0001030845451168,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,0.0004889846895821,284.8749084472656,294.1499938964844,295.5462951660156,293.4051818847656,296.551025390625,295.5841369628906,284.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431049158796,1.0904474656570072e-08,0.0010430940892547,-0.0276145804673433,0.0,0.0,0.0,-0.0102186305448412,60.0,16.11308479309082,0.0,-7.418488934263223e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,9.782683628145604e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.000103016711364,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,7.608790474478155e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001030165803967,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.000488662335556,284.869384765625,294.1499938964844,295.5284423828125,293.4076843261719,296.5323181152344,295.5662841796875,284.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424162028357,1.0823927532044308e-08,0.0010424053762108,-0.0274037458002567,0.0,0.0,0.0,-0.0101787000894546,60.0,16.067752838134766,0.0,-7.408694813193506e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,9.782683628145604e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.000103016711364,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,7.608790474478155e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001030165803967,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.000488662335556,284.869384765625,294.1499938964844,295.5284423828125,293.4076843261719,296.5323181152344,295.5662841796875,284.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424162028357,1.0823927532044308e-08,0.0010424053762108,-0.0274037458002567,0.0,0.0,0.0,-0.0101787000894546,60.0,16.067752838134766,0.0,-7.408694813193506e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.777324157766998e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,0.0001029602717608,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,7.60462207836099e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0001029601407935,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0004883946967311,284.8639831542969,294.1499938964844,295.5107116699219,293.4097595214844,296.5136413574219,295.5485534667969,284.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418440215289,1.0757022828045136e-08,0.001041833194904,-0.0272286161780357,0.0,0.0,0.0,-0.0101455328986048,60.0,16.024768829345703,0.0,-7.400564072668203e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.777324157766998e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,0.0001029602717608,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,7.60462207836099e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0001029601407935,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0004883946967311,284.8639831542969,294.1499938964844,295.5107116699219,293.4097595214844,296.5136413574219,295.5485534667969,284.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418440215289,1.0757022828045136e-08,0.001041833194904,-0.0272286161780357,0.0,0.0,0.0,-0.0101455328986048,60.0,16.024768829345703,0.0,-7.400564072668203e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,9.773051715455948e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,0.0001029152772389,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.0,0.0,7.601298420922831e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,0.0001029151462716,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,0.0004881813074462,284.85870361328125,294.1499938964844,295.4930419921875,293.4114074707031,296.4949951171875,295.5309143066406,284.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413876734673,1.0703665509481652e-08,0.0010413769632577,-0.0270889457315206,0.0,0.0,0.0,-0.010119080543518,60.0,15.98391342163086,0.0,-7.394083212375335e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,9.773051715455948e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,0.0001029152772389,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.0,0.0,7.601298420922831e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,0.0001029151462716,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,0.0004881813074462,284.85870361328125,294.1499938964844,295.4930419921875,293.4114074707031,296.4949951171875,295.5309143066406,284.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413876734673,1.0703665509481652e-08,0.0010413769632577,-0.0270889457315206,0.0,0.0,0.0,-0.010119080543518,60.0,15.98391342163086,0.0,-7.394083212375335e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,9.77133895503357e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,0.00010289724014,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,7.599965465487912e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,0.0001028971091727,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,0.0004880957712884,284.85614013671875,294.1499938964844,295.4842224121094,293.4120483398437,296.4856872558594,295.5221252441406,284.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412047849968,1.0682258633210042e-08,0.0010411941912025,-0.0270329117774963,0.0,0.0,0.0,-0.0101084699854254,60.0,15.96430778503418,0.0,-7.391483336505189e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,9.769843745743856e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,0.0001028814949677,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,7.598802767461166e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,0.0001028813640004,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,0.0004880211199633,284.8536071777344,294.1499938964844,295.47540283203125,293.4125671386719,296.47637939453125,295.5133361816406,284.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410451795905,1.0663571359259553e-08,0.0010410344693809,-0.0269839949905872,0.0,0.0,0.0,-0.0100992061197757,60.0,15.945131301879885,0.0,-7.389214573549907e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,9.767458686837928e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,0.000102856371086,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,7.596947398269549e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.0001028562473948,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,0.0004879019979853,284.8486328125,294.1499938964844,295.4577941894531,293.4132385253906,296.457763671875,295.49578857421875,284.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407895315438,1.0633729452536045e-08,0.0010407788213342,-0.0269058812409639,0.0,0.0,0.0,-0.0100844101980328,60.0,15.907750129699709,0.0,-7.385592937225739e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,9.767458686837928e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,0.000102856371086,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,7.596947398269549e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.0001028562473948,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,0.0004879019979853,284.8486328125,294.1499938964844,295.4577941894531,293.4132385253906,296.457763671875,295.49578857421875,284.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407895315438,1.0633729452536045e-08,0.0010407788213342,-0.0269058812409639,0.0,0.0,0.0,-0.0100844101980328,60.0,15.907750129699709,0.0,-7.385592937225739e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,9.76607552729547e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,0.0001028418046189,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,7.595871284138411e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,0.0001028416809276,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,0.0004878329636994,284.84381103515625,294.1499938964844,295.44012451171875,293.4133605957031,296.4391784667969,295.47821044921875,284.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406412184238,1.0616379775285624e-08,0.0010406305082142,-0.0268604643642902,0.0,0.0,0.0,-0.0100758094340562,60.0,15.871831893920898,0.0,-7.383486888556946e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,9.76607552729547e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,0.0001028418046189,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,7.595871284138411e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,0.0001028416809276,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,0.0004878329636994,284.84381103515625,294.1499938964844,295.44012451171875,293.4133605957031,296.4391784667969,295.47821044921875,284.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406412184238,1.0616379775285624e-08,0.0010406305082142,-0.0268604643642902,0.0,0.0,0.0,-0.0100758094340562,60.0,15.871831893920898,0.0,-7.383486888556946e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,9.765505092218518e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,0.0001028357946779,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,7.595427450723946e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0001028356709866,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,0.0004878045001532,284.839111328125,294.1499938964844,295.42236328125,293.41290283203125,296.4206237792969,295.4605712890625,284.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405794018879,1.06091562201982e-08,0.0010405688080936,-0.0268415566533803,0.0,0.0,0.0,-0.0100722284987568,60.0,15.837116241455078,0.0,-7.382610789363754e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
