time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,9.765505092218518e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,0.0001028357946779,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,7.595427450723946e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0001028356709866,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,0.0004878045001532,284.839111328125,294.1499938964844,295.42236328125,293.41290283203125,296.4206237792969,295.4605712890625,284.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405794018879,1.06091562201982e-08,0.0010405688080936,-0.0268415566533803,0.0,0.0,0.0,-0.0100722284987568,60.0,15.837116241455078,0.0,-7.382610789363754e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,9.765780851012096e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,0.000102838690509,299.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,7.595640636282042e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0001028385668178,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0004878182953689,284.8345642089844,294.1499938964844,295.4045104980469,293.4118347167969,296.4020690917969,295.4429016113281,284.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406076908111,1.0612472678417362e-08,0.0010405970970168,-0.0268502365797758,0.0,0.0,0.0,-0.010073872283101,60.0,15.803423881530762,0.0,-7.383012956552194e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,9.765780851012096e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,0.000102838690509,299.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,7.595640636282042e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0001028385668178,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0004878182953689,284.8345642089844,294.1499938964844,295.4045104980469,293.4118347167969,296.4020690917969,295.4429016113281,284.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406076908111,1.0612472678417362e-08,0.0010405970970168,-0.0268502365797758,0.0,0.0,0.0,-0.010073872283101,60.0,15.803423881530762,0.0,-7.383012956552194e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.7662239568308e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,0.0001028433543979,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,7.595984789077193e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,0.0001028432307066,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0004878404433839,284.83233642578125,294.1499938964844,295.3955383300781,293.4110412597656,296.3927917480469,295.4340209960937,284.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406543733552,1.0617932311163258e-08,0.0010406437795609,-0.0268645286560058,0.0,0.0,0.0,-0.0100765787065029,60.0,15.7867431640625,0.0,-7.383675182381921e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,9.766843868419528e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,0.0001028498809318,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,7.596467185067013e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,0.0001028497645165,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,0.0004878714389633,284.83013916015625,294.1499938964844,295.38653564453125,293.4100952148437,296.3835144042969,295.42510986328125,284.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407200315967,1.0625603508174208e-08,0.0010407093213871,-0.0268846098333597,0.0,0.0,0.0,-0.0100803822278976,60.0,15.770275115966797,0.0,-7.384606703908504e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,9.768636664375664e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,0.0001028687620419,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,7.59786125854589e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,0.0001028686383506,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0004879610205534,284.8258056640625,294.1499938964844,295.3683776855469,293.4076843261719,296.3649597167969,295.4071960449219,284.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647831061305624e-08,0.0010408994276076,-0.0269427932798862,0.0,0.0,0.0,-0.0100914007052779,60.0,15.737798690795898,0.0,-7.387303924133448e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,9.768636664375664e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,0.0001028687620419,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,7.59786125854589e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,0.0001028686383506,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0004879610205534,284.8258056640625,294.1499938964844,295.3683776855469,293.4076843261719,296.3649597167969,295.4071960449219,284.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647831061305624e-08,0.0010408994276076,-0.0269427932798862,0.0,0.0,0.0,-0.0100914007052779,60.0,15.737798690795898,0.0,-7.387303924133448e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,9.771378245204688e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0001028976184898,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,7.599993114126846e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0001028975020744,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,0.0004880979831796,284.8216552734375,294.1499938964844,295.3500061035156,293.404541015625,296.346435546875,295.3890991210937,284.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412011761218,1.068187316377589e-08,0.0010411904659122,-0.0270319040864706,0.0,0.0,0.0,-0.0101082772016525,60.0,15.705995559692385,0.0,-7.391437151227366e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,9.771378245204688e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0001028976184898,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,7.599993114126846e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0001028975020744,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,0.0004880979831796,284.8216552734375,294.1499938964844,295.3500061035156,293.404541015625,296.346435546875,295.3890991210937,284.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412011761218,1.068187316377589e-08,0.0010411904659122,-0.0270319040864706,0.0,0.0,0.0,-0.0101082772016525,60.0,15.705995559692385,0.0,-7.391437151227366e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,9.781420521903784e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0001030033672577,299.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,7.607803854625672e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,0.0001030032581184,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,0.0004885996459051,284.817626953125,294.1499938964844,295.3316955566406,293.4010009765625,296.327880859375,295.3708190917969,284.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422698687762,1.080689582266814e-08,0.0010422590421512,-0.0273591633886098,0.0,0.0,0.0,-0.0101702539250254,60.0,15.678741455078123,0.0,-7.406624291661501e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,9.781420521903784e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0001030033672577,299.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,7.607803854625672e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,0.0001030032581184,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,0.0004885996459051,284.817626953125,294.1499938964844,295.3316955566406,293.4010009765625,296.327880859375,295.3708190917969,284.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422698687762,1.080689582266814e-08,0.0010422590421512,-0.0273591633886098,0.0,0.0,0.0,-0.0101702539250254,60.0,15.678741455078123,0.0,-7.406624291661501e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,9.806607704376802e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,0.0001032686050166,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,7.6273936429061e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,0.0001032684886013,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,0.0004898578627035,284.813720703125,294.1499938964844,295.31378173828125,293.3973999023437,296.3092956542969,295.35223388671875,284.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044952427037,1.1120626197680394e-08,0.0010449412511661,-0.0281803477555513,0.0,0.0,0.0,-0.0103257810696959,60.0,15.667010307312012,-0.0,-7.444804595024834e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,9.806607704376802e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,0.0001032686050166,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,7.6273936429061e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,0.0001032684886013,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,0.0004898578627035,284.813720703125,294.1499938964844,295.31378173828125,293.3973999023437,296.3092956542969,295.35223388671875,284.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044952427037,1.1120626197680394e-08,0.0010449412511661,-0.0281803477555513,0.0,0.0,0.0,-0.0103257810696959,60.0,15.667010307312012,-0.0,-7.444804595024834e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.824411245062949e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0001034560773405,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,7.64123979024589e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.0001034559609252,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,0.0004907471593469,284.81182861328125,294.1499938964844,295.304931640625,293.39556884765625,296.29998779296875,295.3428649902344,284.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468485997989,1.1342403460901096e-08,0.0010468373075127,-0.0287608113139867,0.0,0.0,0.0,-0.0104357227683067,60.0,15.668375968933104,-0.0,-7.47185353588975e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,9.845890599535778e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,0.0001036822650348,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,7.657946116523817e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0001036821486195,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,0.0004918201011605,284.8099975585937,294.1499938964844,295.2961730957031,293.3937683105469,296.2906799316406,295.3334045410156,284.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491367429494,1.1609986749760992e-08,0.0010491252178326,-0.0294611267745494,0.0,0.0,0.0,-0.0105683747678995,60.0,15.674556732177734,-0.0,-7.504554133674901e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,9.900088480208068e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.0001042529911501,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,7.700099376961589e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0001042528747348,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,0.0004945274558849,284.8063659667969,294.1499938964844,295.2789001464844,293.3900756835937,296.27197265625,295.3143615722656,284.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549104772508,1.2285198636163841e-08,0.0010548981372267,-0.0312280915677547,0.0,0.0,0.0,-0.0109031023457646,60.0,15.702163696289062,-0.0,-7.587387784724342e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,9.900088480208068e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.0001042529911501,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,7.700099376961589e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0001042528747348,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,0.0004945274558849,284.8063659667969,294.1499938964844,295.2789001464844,293.3900756835937,296.27197265625,295.3143615722656,284.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549104772508,1.2285198636163841e-08,0.0010548981372267,-0.0312280915677547,0.0,0.0,0.0,-0.0109031023457646,60.0,15.702163696289062,-0.0,-7.587387784724342e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.967434743884952e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0001049621787387,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,7.752480451017618e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,0.0001049620695994,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.0004978915676474,284.8028869628906,294.1499938964844,295.26190185546875,293.3863830566406,296.253173828125,295.2951354980469,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620845714583,1.3124258124719292e-08,0.0010620715329423,-0.0334234274923801,0.0,0.0,0.0,-0.0113190533593297,60.0,15.748815536499023,-0.0,-7.690953651717791e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.967434743884952e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0001049621787387,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,7.752480451017618e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,0.0001049620695994,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.0004978915676474,284.8028869628906,294.1499938964844,295.26190185546875,293.3863830566406,296.253173828125,295.2951354980469,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620845714583,1.3124258124719292e-08,0.0010620715329423,-0.0334234274923801,0.0,0.0,0.0,-0.0113190533593297,60.0,15.748815536499023,-0.0,-7.690953651717791e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0001004745572572,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001058048364939,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,7.814718264853582e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0001058047273545,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,0.00050188874593,284.7995300292969,294.1499938964844,295.2451477050781,293.3826599121094,296.2342529296875,295.27593994140625,284.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706103639677,1.4121247282616878e-08,0.0010705962777137,-0.036031350493431,0.0,0.0,0.0,-0.0118133025243878,60.0,15.81477165222168,-0.0,-7.814925595539536e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0001004745572572,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001058048364939,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,7.814718264853582e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0001058047273545,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,0.00050188874593,284.7995300292969,294.1499938964844,295.2451477050781,293.3826599121094,296.2342529296875,295.27593994140625,284.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706103639677,1.4121247282616878e-08,0.0010705962777137,-0.036031350493431,0.0,0.0,0.0,-0.0118133025243878,60.0,15.81477165222168,-0.0,-7.814925595539536e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,0.0001013828587019,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0001067613193299,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,7.885364175308496e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,0.0001067612101905,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,0.0005064259166829,284.7962646484375,294.1499938964844,295.2286376953125,293.37890625,296.2152404785156,295.2567749023437,284.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802878532558,1.5252934915110927e-08,0.0010802726028487,-0.0389907397329807,0.0,0.0,0.0,-0.0123743247240781,60.0,15.894831657409668,-0.0,-7.956845138323845e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,0.0001013828587019,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0001067613193299,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,7.885364175308496e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,0.0001067612101905,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,0.0005064259166829,284.7962646484375,294.1499938964844,295.2286376953125,293.37890625,296.2152404785156,295.2567749023437,284.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802878532558,1.5252934915110927e-08,0.0010802726028487,-0.0389907397329807,0.0,0.0,0.0,-0.0123743247240781,60.0,15.894831657409668,-0.0,-7.956845138323845e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,0.000101870871731,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,0.0001072752202162,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,7.923320663394406e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,0.0001072751110768,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0005088636535219,284.794677734375,294.1499938964844,295.220458984375,293.37701416015625,296.2056884765625,295.247314453125,284.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854874271899,1.5860980084880794e-08,0.0010854714782908,-0.0405803807079792,0.0,0.0,0.0,-0.0126757565885782,60.0,15.941488265991213,-0.0,-8.033624254721873e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,0.0001023730001179,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,0.0001078039858839,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,7.962375093484297e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0001078038767445,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.000511371938046,284.7931213378906,294.1499938964844,295.2123107910156,293.3751525878906,296.19610595703125,295.2379150390625,284.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908371768891,1.6486620069144923e-08,0.0010908206459134,-0.0422157049179077,0.0,0.0,0.0,-0.0129859102889895,60.0,15.991172790527344,-0.0,-8.11300964187467e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,0.0001034011584124,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,0.0001088866847567,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,8.042342960834503e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0001088865756173,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.0005165077745914,284.79010009765625,294.1499938964844,295.1961669921875,293.3713684082031,296.1768493652344,295.2193603515625,284.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101791858673,1.7767687765513074e-08,0.0011017740471288,-0.0455631613731384,0.0,0.0,0.0,-0.0136209856718778,60.0,16.096750259399414,-0.0,-8.276775531612658e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,0.0001034011584124,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,0.0001088866847567,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,8.042342960834503e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0001088865756173,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.0005165077745914,284.79010009765625,294.1499938964844,295.1961669921875,293.3713684082031,296.1768493652344,295.2193603515625,284.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101791858673,1.7767687765513074e-08,0.0011017740471288,-0.0455631613731384,0.0,0.0,0.0,-0.0136209856718778,60.0,16.096750259399414,-0.0,-8.276775531612658e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,0.0001044128075591,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,0.0001099520013667,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,8.121026621665806e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,0.0001099518922274,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,0.0005215611890889,284.7872314453125,294.1499938964844,295.18017578125,293.3676147460937,296.1574401855469,295.2012634277344,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125709861516,1.902819946053569e-08,0.0011125518940389,-0.048855435103178,0.0,0.0,0.0,-0.0142458723857998,60.0,16.2055721282959,-0.0,-8.43950829221285e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,0.0001044128075591,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,0.0001099520013667,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,8.121026621665806e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,0.0001099518922274,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,0.0005215611890889,284.7872314453125,294.1499938964844,295.18017578125,293.3676147460937,296.1574401855469,295.2012634277344,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125709861516,1.902819946053569e-08,0.0011125518940389,-0.048855435103178,0.0,0.0,0.0,-0.0142458723857998,60.0,16.2055721282959,-0.0,-8.43950829221285e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,0.0001053418891387,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,0.0001109303630073,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,8.193287794711068e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.0001109302538679,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.0005262021441012,284.78448486328125,294.1499938964844,295.164306640625,293.36383056640625,296.137939453125,295.18365478515625,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224705958738,2.0185828120133923e-08,0.0011224504560232,-0.0518776252865791,0.0,0.0,0.0,-0.0148197580128908,60.0,16.309701919555664,-0.0,-8.59035296230104e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,0.0001053418891387,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,0.0001109303630073,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,8.193287794711068e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.0001109302538679,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.0005262021441012,284.78448486328125,294.1499938964844,295.164306640625,293.36383056640625,296.137939453125,295.18365478515625,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224705958738,2.0185828120133923e-08,0.0011224504560232,-0.0518776252865791,0.0,0.0,0.0,-0.0148197580128908,60.0,16.309701919555664,-0.0,-8.59035296230104e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,0.0001061080256476,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,0.0001117371357395,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,8.252875704783946e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,0.0001117370338761,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,0.000530029181391,284.78192138671875,294.1499938964844,295.1485595703125,293.3600769042969,296.11834716796875,295.1665344238281,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306343367323,2.114042274570238e-08,0.001130613265559,-0.0543687120079994,0.0,0.0,0.0,-0.0152929918840527,60.0,16.398441314697266,-0.0,-8.715744570508832e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,0.0001061080256476,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,0.0001117371357395,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,8.252875704783946e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,0.0001117370338761,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,0.000530029181391,284.78192138671875,294.1499938964844,295.1485595703125,293.3600769042969,296.11834716796875,295.1665344238281,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306343367323,2.114042274570238e-08,0.001130613265559,-0.0543687120079994,0.0,0.0,0.0,-0.0152929918840527,60.0,16.398441314697266,-0.0,-8.715744570508832e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,0.0001064114039763,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,0.0001120566157624,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,8.276472362922505e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,0.000112056506623,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,0.0005315446178428,284.7806701660156,294.1499938964844,295.14068603515625,293.35821533203125,296.1085205078125,295.1581420898437,284.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338695185258,2.1518427928413075e-08,0.0011338479816913,-0.0553548708558082,0.0,0.0,0.0,-0.0154803982004523,60.0,16.43480110168457,-0.0,-8.765648829012208e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,0.0001066462791641,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,0.0001123039473895,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,8.294740109704435e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,0.0001123038455261,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,0.0005327179096639,284.77947998046875,294.1499938964844,295.1328430175781,293.3563232421875,296.0987243652344,295.1498413085937,284.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363703524693,2.181105962506536e-08,0.0011363484663888,-0.0561181977391243,0.0,0.0,0.0,-0.0156254600733518,60.0,16.46343421936035,-0.0,-8.804379802995754e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,0.0001069007485057,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,0.0001125719136325,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,8.314532169606537e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0001125718044932,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0005339890485629,284.7772216796875,294.1499938964844,295.1171569824219,293.35260009765625,296.0791320800781,295.1335754394531,285.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390824802219,2.2128054055770008e-08,0.0011390603613108,-0.0569449625909328,0.0,0.0,0.0,-0.0157826133072376,60.0,16.49279022216797,-0.0,-8.846430432640774e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,0.0001069007485057,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,0.0001125719136325,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,8.314532169606537e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0001125718044932,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0005339890485629,284.7772216796875,294.1499938964844,295.1171569824219,293.35260009765625,296.0791320800781,295.1335754394531,285.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390824802219,2.2128054055770008e-08,0.0011390603613108,-0.0569449625909328,0.0,0.0,0.0,-0.0157826133072376,60.0,16.49279022216797,-0.0,-8.846430432640774e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,0.0001066454715328,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,0.0001123030888265,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,8.294676808873191e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,0.0001123029869631,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,0.0005327139515429,284.7751770019531,294.1499938964844,295.1015014648437,293.3489074707031,296.0597229003906,295.11773681640625,285.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363710509613,2.1809837491559847e-08,0.0011363491648808,-0.0561149977147579,0.0,0.0,0.0,-0.0156249087303876,60.0,16.467254638671875,-0.0,-8.80421637816653e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,0.0001066454715328,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,0.0001123030888265,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,8.294676808873191e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,0.0001123029869631,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,0.0005327139515429,284.7751770019531,294.1499938964844,295.1015014648437,293.3489074707031,296.0597229003906,295.11773681640625,285.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363710509613,2.1809837491559847e-08,0.0011363491648808,-0.0561149977147579,0.0,0.0,0.0,-0.0156249087303876,60.0,16.467254638671875,-0.0,-8.80421637816653e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
