time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,0.0001058691705111,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,0.0001114855986088,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,8.23429727461189e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.0001114854967454,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,0.0005288362153805,284.7732849121094,294.1499938964844,295.0858459472656,293.3452453613281,296.04052734375,295.10235595703125,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281027691438,2.084235184440785e-08,0.0011280818143859,-0.0535909608006477,0.0,0.0,0.0,-0.0151453129947185,60.0,16.377832412719727,-0.0,-8.676491347614501e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,0.0001058691705111,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,0.0001114855986088,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,8.23429727461189e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.0001114854967454,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,0.0005288362153805,284.7732849121094,294.1499938964844,295.0858459472656,293.3452453613281,296.04052734375,295.10235595703125,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281027691438,2.084235184440785e-08,0.0011280818143859,-0.0535909608006477,0.0,0.0,0.0,-0.0151453129947185,60.0,16.377832412719727,-0.0,-8.676491347614501e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,0.0001053197483997,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,0.0001109070290112,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,8.191564120352268e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,0.0001109069344238,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0005260917241685,284.7723083496094,294.1499938964844,295.0770568847656,293.3432006835937,296.0298767089844,295.0939025878906,285.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222441680729,2.015763911344948e-08,0.0011222240282222,-0.0518040359020233,0.0,0.0,0.0,-0.0148058561608195,60.0,16.31197166442871,-0.0,-8.586662403331503e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,0.0001048487101797,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,0.0001104109978768,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,8.15492749097757e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245849609375,0.0,0.0,0.0001104109032894,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,0.000523738854099,284.7716064453125,294.1499938964844,295.07012939453125,293.34161376953125,296.0216064453125,295.0873718261719,285.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117221894674,1.9570618903230752e-08,0.0011172023368999,-0.0502716749906539,0.0,0.0,0.0,-0.0145148346200585,60.0,16.246780395507812,-0.0,-8.510020421681477e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,0.00010432543786,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,0.0001098599605029,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,8.114227966871113e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,0.0001098598659154,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,0.000521124980878,284.77081298828125,294.1499938964844,295.062255859375,293.3398132324219,296.0122375488281,295.0799255371094,285.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116507230326,1.8918512978416402e-08,0.0011116317473351,-0.0485689938068389,0.0,0.0,0.0,-0.0141915855929255,60.0,16.174602508544922,-0.0,-8.425282516100199e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,0.0001037673355313,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,0.0001092722523026,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,8.070819603744894e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,0.0001092721577151,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,0.0005183371831662,284.77001953125,294.1499938964844,295.0543518066406,293.3380126953125,296.0028686523437,295.0724792480469,285.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056967778131,1.8223008879658664e-08,0.0011056786170229,-0.0467525571584701,0.0,0.0,0.0,-0.0138467643409967,60.0,16.098377227783203,-0.0,-8.335373991030792e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,0.000102609366877,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.0,0.0,0.0001080528527381,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,7.980754890013486e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,0.0001080527581507,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.0005125529132783,284.76861572265625,294.1499938964844,295.0384826660156,293.3344421386719,295.9844055175781,295.0578918457031,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933534940704,1.6779974743030834e-08,0.0010933367302641,-0.0429823696613311,0.0,0.0,0.0,-0.013131377287209,60.0,15.928421020507812,-0.0,-8.15036571566452e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,0.000102609366877,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.0,0.0,0.0001080528527381,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,7.980754890013486e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,0.0001080527581507,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.0005125529132783,284.76861572265625,294.1499938964844,295.0384826660156,293.3344421386719,295.9844055175781,295.0578918457031,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933534940704,1.6779974743030834e-08,0.0010933367302641,-0.0429823696613311,0.0,0.0,0.0,-0.013131377287209,60.0,15.928421020507812,-0.0,-8.15036571566452e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0001014832378132,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,0.0001068669735104,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,7.893166184658185e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,0.0001068668861989,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,0.0005069277249276,284.7674255371094,294.1499938964844,295.0224914550781,293.3309326171875,295.9662780761719,295.0435791015625,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813528206199,1.5376649287190958e-08,0.0010813374537974,-0.0393141917884349,0.0,0.0,0.0,-0.0124356914311647,60.0,15.752492904663086,-0.0,-7.972436577574626e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0001014832378132,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,0.0001068669735104,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,7.893166184658185e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,0.0001068668861989,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,0.0005069277249276,284.7674255371094,294.1499938964844,295.0224914550781,293.3309326171875,295.9662780761719,295.0435791015625,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813528206199,1.5376649287190958e-08,0.0010813374537974,-0.0393141917884349,0.0,0.0,0.0,-0.0124356914311647,60.0,15.752492904663086,-0.0,-7.972436577574626e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.000100424469565,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,0.0001057520421454,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,7.810816896380857e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,0.000105751947558,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,0.0005016390350647,284.766357421875,294.1499938964844,295.0063781738281,293.32745361328125,295.9483337402344,295.0293884277344,285.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700718266889,1.4057290442792691e-08,0.001070057740435,-0.0358640663325786,0.0,0.0,0.0,-0.0117816375568509,60.0,15.581742286682127,-0.0,-7.806941937360534e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.000100424469565,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,0.0001057520421454,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,7.810816896380857e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,0.000105751947558,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,0.0005016390350647,284.766357421875,294.1499938964844,295.0063781738281,293.32745361328125,295.9483337402344,295.0293884277344,285.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700718266889,1.4057290442792691e-08,0.001070057740435,-0.0358640663325786,0.0,0.0,0.0,-0.0117816375568509,60.0,15.581742286682127,-0.0,-7.806941937360534e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,9.943992336047812e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0001047152545652,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,7.734240352874622e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,0.0001047151672537,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.813720703125,0.0,0.0,0.0004967210697941,284.7654113769531,294.1499938964844,294.99005126953125,293.3240661621094,295.9305725097656,295.0152587890625,285.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595803614705,1.2830425610843577e-08,0.0010595674393698,-0.0326546803116798,0.0,0.0,0.0,-0.0111734308302402,60.0,15.416345596313477,-0.0,-7.65460512752725e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,9.943992336047812e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0001047152545652,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,7.734240352874622e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,0.0001047151672537,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.813720703125,0.0,0.0,0.0004967210697941,284.7654113769531,294.1499938964844,294.99005126953125,293.3240661621094,295.9305725097656,295.0152587890625,285.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595803614705,1.2830425610843577e-08,0.0010595674393698,-0.0326546803116798,0.0,0.0,0.0,-0.0111734308302402,60.0,15.416345596313477,-0.0,-7.65460512752725e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,9.898130520014092e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,0.0001042323056026,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,7.698569970671088e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,0.0001042322182911,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,0.0004944301908835,284.7649841308594,294.1499938964844,294.9818115234375,293.3223571777344,295.9217224121094,295.0082092285156,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546933626756,1.2258935200293308e-08,0.0010546811390668,-0.0311593599617481,0.0,0.0,0.0,-0.010890120640397,60.0,15.336349487304688,-0.0,-7.584156236362105e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,9.857930126599967e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,0.0001038089758367,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,7.667302998015657e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,0.0001038088885252,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,0.0004924221429973,284.7645874023437,294.1499938964844,294.9735412597656,293.3207092285156,295.9129333496094,295.0011901855469,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504089295864,1.1757991025262982e-08,0.0010503971716389,-0.0298484563827514,0.0,0.0,0.0,-0.0106417797505855,60.0,15.262267112731934,-0.0,-7.522671552351312e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,9.787285671336576e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,0.0001030650528264,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,7.612356421304867e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0001030649655149,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,0.0004888933035545,284.763916015625,294.1499938964844,294.956787109375,293.3174133300781,295.8954772949219,294.9870300292969,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428794194012,1.0877676537290881e-08,0.001042868476361,-0.0275444313883781,0.0,0.0,0.0,-0.0102053638547658,60.0,15.127392768859863,-0.0,-7.415228964191557e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,9.787285671336576e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,0.0001030650528264,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,7.612356421304867e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0001030649655149,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,0.0004888933035545,284.763916015625,294.1499938964844,294.956787109375,293.3174133300781,295.8954772949219,294.9870300292969,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428794194012,1.0877676537290881e-08,0.001042868476361,-0.0275444313883781,0.0,0.0,0.0,-0.0102053638547658,60.0,15.127392768859863,-0.0,-7.415228964191557e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,9.727785072755069e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,0.0001024384764605,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,7.566078420495614e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,0.0001024383964249,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.0004859211912844,284.763427734375,294.1499938964844,294.9397888183594,293.3141784667969,295.8781433105469,294.9726867675781,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365402558818,1.0136227857060476e-08,0.0010365301277488,-0.0256035178899765,0.0,0.0,0.0,-0.0098378043621778,60.0,15.009057998657228,-0.0,-7.325333939434131e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,9.727785072755069e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,0.0001024384764605,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,7.566078420495614e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,0.0001024383964249,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.0004859211912844,284.763427734375,294.1499938964844,294.9397888183594,293.3141784667969,295.8781433105469,294.9726867675781,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365402558818,1.0136227857060476e-08,0.0010365301277488,-0.0256035178899765,0.0,0.0,0.0,-0.0098378043621778,60.0,15.009057998657228,-0.0,-7.325333939434131e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.677896014181896e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,0.0001019131232169,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,7.527275010943413e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,0.0001019130431814,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,0.0004834291758015,284.7630615234375,294.1499938964844,294.9225158691406,293.3110046386719,295.86090087890625,294.9581298828125,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312243830412,9.514545595834534e-09,0.0010312149534001,-0.02397589571774,0.0,0.0,0.0,-0.0095296129584312,60.0,14.903661727905272,-0.0,-7.250382338952478e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.677896014181896e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,0.0001019131232169,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,7.527275010943413e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,0.0001019130431814,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,0.0004834291758015,284.7630615234375,294.1499938964844,294.9225158691406,293.3110046386719,295.86090087890625,294.9581298828125,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312243830412,9.514545595834534e-09,0.0010312149534001,-0.02397589571774,0.0,0.0,0.0,-0.0095296129584312,60.0,14.903661727905272,-0.0,-7.250382338952478e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,9.6495401521679e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,0.0001016145179164,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,7.5052201282233e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.0001016144378809,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.0004820127505809,284.7629089355469,294.1499938964844,294.9112854003906,293.3090209960937,295.8498840332031,294.9486389160156,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282028233632,9.161189140627355e-09,0.0010281936265528,-0.0230506956577301,0.0,0.0,0.0,-0.0093544414266943,60.0,14.840950965881348,-0.0,-7.207951568943828e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,9.637813491281122e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,0.0001014910230878,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,7.496099715353921e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,0.0001014909503282,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0004814269777853,284.7628173828125,294.1499938964844,294.9049072265625,293.30792236328125,295.8436889648437,294.9432067871094,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269519407302,9.0150482634499e-09,0.0010269428603351,-0.022668033838272,0.0,0.0,0.0,-0.009281987324357,60.0,14.810357093811035,-0.0,-7.190440243221019e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,9.619249613024294e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,0.0001012955399346,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,7.481660577468574e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,0.0001012954598991,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.0004804997006431,284.7627258300781,294.1499938964844,294.89599609375,293.306396484375,295.8350830078125,294.9356994628906,285.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249738115817,8.783711535897964e-09,0.0010249649640172,-0.0220622718334198,0.0,0.0,0.0,-0.0091673042625188,60.0,14.765717506408691,-0.0,-7.162762472034957e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106689453125,0.0,0.0,9.604243678040802e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0001011375134112,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,7.469989213859662e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.0,0.0,0.0001011374406516,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0004797501314897,284.7626342773437,294.1499938964844,294.8869934082031,293.3049011230469,295.8265075683594,294.9281921386719,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233712382614,8.596699352381165e-09,0.0010233626235276,-0.0215725619345903,0.0,0.0,0.0,-0.0090745789930224,60.0,14.722787857055664,-0.0,-7.14042798222181e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,9.5835181127768e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0001009192637866,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,7.453868602169678e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0001009191837511,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0,0.0,0.0004787148500327,284.7625732421875,294.1499938964844,294.8686828613281,293.3019714355469,295.809326171875,294.9125366210937,285.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211608605459,8.338393087115037e-09,0.001021152595058,-0.0208961311727762,0.0,0.0,0.0,-0.0089465184137225,60.0,14.653653144836426,-0.0,-7.109635191682173e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,9.5835181127768e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0001009192637866,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,7.453868602169678e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0001009191837511,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0,0.0,0.0004787148500327,284.7625732421875,294.1499938964844,294.8686828613281,293.3019714355469,295.809326171875,294.9125366210937,285.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211608605459,8.338393087115037e-09,0.001021152595058,-0.0208961311727762,0.0,0.0,0.0,-0.0089465184137225,60.0,14.653653144836426,-0.0,-7.109635191682173e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,9.569853864377365e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,0.0001007753671729,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,7.44324061088264e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,0.0001007752944133,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0004780323070008,284.7626647949219,294.1499938964844,294.8500061035156,293.2991027832031,295.7920837402344,294.8955383300781,285.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197049705311,8.168069776104403e-09,0.0010196968214586,-0.020450085401535,0.0,0.0,0.0,-0.0088620856404304,60.0,14.59618854522705,-0.0,-7.089366960144616e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,9.569853864377365e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,0.0001007753671729,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,7.44324061088264e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,0.0001007752944133,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0004780323070008,284.7626647949219,294.1499938964844,294.8500061035156,293.2991027832031,295.7920837402344,294.8955383300781,285.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197049705311,8.168069776104403e-09,0.0010196968214586,-0.020450085401535,0.0,0.0,0.0,-0.0088620856404304,60.0,14.59618854522705,-0.0,-7.089366960144616e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,9.560929902363569e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,0.0001006813981803,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,7.43630007491447e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,0.0001006813181447,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,0.0004775865818373,284.7628173828125,294.1499938964844,294.8268127441406,293.29351806640625,295.7747802734375,294.877685546875,285.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187533916905,8.056816547252765e-09,0.0010187453590333,-0.0201587285846471,0.0,0.0,0.0,-0.0088069317862391,60.0,14.54434299468994,-0.0,-7.076143759832122e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,9.560929902363569e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,0.0001006813981803,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,7.43630007491447e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,0.0001006813181447,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,0.0004775865818373,284.7628173828125,294.1499938964844,294.8268127441406,293.29351806640625,295.7747802734375,294.877685546875,285.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187533916905,8.056816547252765e-09,0.0010187453590333,-0.0201587285846471,0.0,0.0,0.0,-0.0088069317862391,60.0,14.54434299468994,-0.0,-7.076143759832122e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,9.55927389441058e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,0.0001006639504339,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,7.435011502820998e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0001006638776743,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,0.0004775038687512,284.7630615234375,294.1499938964844,294.7954406738281,293.2826538085937,295.7572937011719,294.8570556640625,285.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185750434175,8.036109555575877e-09,0.0010185670107603,-0.0201045013964176,0.0,0.0,0.0,-0.0087966602295637,60.0,14.495773315429688,-0.0,-7.07368386088092e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,9.55927389441058e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,0.0001006639504339,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,7.435011502820998e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0001006638776743,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,0.0004775038687512,284.7630615234375,294.1499938964844,294.7954406738281,293.2826538085937,295.7572937011719,294.8570556640625,285.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185750434175,8.036109555575877e-09,0.0010185670107603,-0.0201045013964176,0.0,0.0,0.0,-0.0087966602295637,60.0,14.495773315429688,-0.0,-7.07368386088092e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,9.560205944580956e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,0.0001006737657007,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,7.435736188199371e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,0.0001006736856652,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,0.0004775504348799,284.76324462890625,294.1499938964844,294.7768859863281,293.2753601074219,295.7484130859375,294.8454284667969,285.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186744621023,8.047686073098248e-09,0.0010186664294451,-0.0201348159462213,0.0,0.0,0.0,-0.0088024009019136,60.0,14.471731185913086,-0.0,-7.075059471617351e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.561671322444454e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,0.0001006891980068,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,7.436876330757514e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.0001006891252472,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,0.0004776236601173,284.763427734375,294.1499938964844,294.7565002441406,293.2668762207031,295.73944091796875,294.8324279785156,285.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188304586336,8.065915935162593e-09,0.0010188224259763,-0.0201825574040412,0.0,0.0,0.0,-0.0088114384561777,60.0,14.446943283081056,-0.0,-7.077225205875949e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,9.564125502947718e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,0.0001007150349323,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,7.438784086843953e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0001007149621727,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,0.0004777462745551,284.763916015625,294.1499938964844,294.71063232421875,293.2465209960937,295.7211303710937,294.80206298828125,285.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096423975700873e-09,0.0010190826142206,-0.0202624555677175,0.0,0.0,0.0,-0.0088265594094991,60.0,14.393021583557127,-0.0,-7.080850394913797e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,9.564125502947718e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,0.0001007150349323,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,7.438784086843953e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0001007149621727,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,0.0004777462745551,284.763916015625,294.1499938964844,294.71063232421875,293.2465209960937,295.7211303710937,294.80206298828125,285.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096423975700873e-09,0.0010190826142206,-0.0202624555677175,0.0,0.0,0.0,-0.0088265594094991,60.0,14.393021583557127,-0.0,-7.080850394913797e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.563814091961832e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001007117534754,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.4385417974554e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0001007116879918,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,0.0004777307331096,284.7644958496094,294.1499938964844,294.6584777832031,293.22198486328125,295.7021789550781,294.7659606933594,285.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190570028498,8.092479575338984e-09,0.0010190488537773,-0.020252127200365,0.0,0.0,0.0,-0.008824604563415,60.0,14.330594062805176,-0.0,-7.080381436708194e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
