time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.563814091961832e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001007117534754,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.4385417974554e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0001007116879918,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,0.0004777307331096,284.7644958496094,294.1499938964844,294.6584777832031,293.22198486328125,295.7021789550781,294.7659606933594,285.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190570028498,8.092479575338984e-09,0.0010190488537773,-0.020252127200365,0.0,0.0,0.0,-0.008824604563415,60.0,14.330594062805176,-0.0,-7.080381436708194e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,9.556215081829578e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0001006317324936,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,7.432631537085399e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,0.000100631659734,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,0.0004773511609528,284.7652282714844,294.1499938964844,294.6006774902344,293.193603515625,295.6825256347656,294.72381591796875,285.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182477999478,7.997735806952733e-09,0.0010182397672906,-0.0200040005147457,0.0,0.0,0.0,-0.0087776407599449,60.0,14.254472732543944,-0.0,-7.069126439773754e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,9.556215081829578e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0001006317324936,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,7.432631537085399e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,0.000100631659734,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,0.0004773511609528,284.7652282714844,294.1499938964844,294.6006774902344,293.193603515625,295.6825256347656,294.72381591796875,285.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182477999478,7.997735806952733e-09,0.0010182397672906,-0.0200040005147457,0.0,0.0,0.0,-0.0087776407599449,60.0,14.254472732543944,-0.0,-7.069126439773754e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,9.544322529109196e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0001005064987111,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,7.423381612170488e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,0.0001005064259516,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,0.0004767571226693,284.76580810546875,294.1499938964844,294.5558776855469,293.17095947265625,295.6679382324219,294.69061279296875,285.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169828310608,7.849515704094756e-09,0.0010169750312343,-0.0196158178150653,0.0,0.0,0.0,-0.0087041752412915,60.0,14.189774513244627,-0.0,-7.051536954350014e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.537499136058614e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001004346413537,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,7.418073801090941e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0001004345685942,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,0.0004764162877108,284.7660522460937,294.1499938964844,294.5378112792969,293.1617126464844,295.6620788574219,294.6770935058594,285.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162547696381,7.764476173122148e-09,0.0010162469698116,-0.0193931013345718,0.0,0.0,0.0,-0.0086620133370161,60.0,14.160687446594238,-0.0,-7.04145577401505e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.52498594415374e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0001003028664854,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,7.408341480186209e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0001003028010018,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,0.000475791253848,284.7665100097656,294.1499938964844,294.50469970703125,293.14459228515625,295.651611328125,294.65264892578125,285.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149257723242,7.608543128867495e-09,0.0010149182053282,-0.0189847014844417,0.0,0.0,0.0,-0.008584733121097,60.0,14.108731269836426,-0.0,-7.022987347227172e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,9.508958464721218e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,0.0001001340933726,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,7.395875582005829e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,0.0001001340278889,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0004749906656797,284.7669677734375,294.1499938964844,294.4705505371094,293.1267395019531,295.6410217285156,294.62750244140625,285.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132160969078,7.408820223986368e-09,0.0010132086463272,-0.0184616073966026,0.0,0.0,0.0,-0.0084857139736413,60.0,14.052324295043944,-0.0,-6.999369617233242e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.465175389777868e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.967303049052134e-05,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,7.361821917584166e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.0,0.0,9.96729650069028e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,0.0004728036292362,284.7680053710937,294.1499938964844,294.3995056152344,293.0889892578125,295.61895751953125,294.5760498046875,285.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085481917485,6.8632424188308505e-09,0.0010085413232445,-0.0170326065272092,0.0,0.0,0.0,-0.0082152364775538,60.0,13.918729782104492,-0.0,-6.935054841505919e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.465175389777868e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.967303049052134e-05,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,7.361821917584166e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.0,0.0,9.96729650069028e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,0.0004728036292362,284.7680053710937,294.1499938964844,294.3995056152344,293.0889892578125,295.61895751953125,294.5760498046875,285.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085481917485,6.8632424188308505e-09,0.0010085413232445,-0.0170326065272092,0.0,0.0,0.0,-0.0082152364775538,60.0,13.918729782104492,-0.0,-6.935054841505919e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.405626769876108e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.904595208354294e-05,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,7.315505354199558e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,9.904588659992442e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0004698290722444,284.7691650390625,294.1499938964844,294.3253173828125,293.04888916015625,295.59619140625,294.52545166015625,285.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022053029388,6.121239959355762e-09,0.0010021991329267,-0.0150889530777931,0.0,0.0,0.0,-0.0078474078327417,60.0,13.764010429382324,-0.0,-6.848060252195864e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.405626769876108e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.904595208354294e-05,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,7.315505354199558e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,9.904588659992442e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0004698290722444,284.7691650390625,294.1499938964844,294.3253173828125,293.04888916015625,295.59619140625,294.52545166015625,285.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022053029388,6.121239959355762e-09,0.0010021991329267,-0.0150889530777931,0.0,0.0,0.0,-0.0078474078327417,60.0,13.764010429382324,-0.0,-6.848060252195864e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.32855618884787e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,9.823435539146884e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,7.255561649799347e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,9.823428990785033e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,0.0004659792466554,284.7703857421875,294.1499938964844,294.24859619140625,293.0067749023437,295.5726013183594,294.47802734375,285.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939933661371,5.160937455173098e-09,0.0009939882438629,-0.0125732263550162,0.0,0.0,0.0,-0.0073713469319045,60.0,13.585659980773926,-0.0,-6.736286195518916e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.32855618884787e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,9.823435539146884e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,7.255561649799347e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,9.823428990785033e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,0.0004659792466554,284.7703857421875,294.1499938964844,294.24859619140625,293.0067749023437,295.5726013183594,294.47802734375,285.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939933661371,5.160937455173098e-09,0.0009939882438629,-0.0125732263550162,0.0,0.0,0.0,-0.0073713469319045,60.0,13.585659980773926,-0.0,-6.736286195518916e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,9.25506028579548e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,9.746040450409056e-05,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,7.198397361207753e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,9.746033902047202e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,0.0004623080021701,284.771728515625,294.1499938964844,294.1700134277344,292.9630432128906,295.5482788085937,294.43609619140625,285.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861575672402,4.2451762105599755e-09,0.0009861532598733,-0.0101739699020981,0.0,0.0,0.0,-0.0069173434749245,60.0,13.399819374084473,-0.0,-6.630552462638661e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,9.25506028579548e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,9.746040450409056e-05,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,7.198397361207753e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,9.746033902047202e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,0.0004623080021701,284.771728515625,294.1499938964844,294.1700134277344,292.9630432128906,295.5482788085937,294.43609619140625,285.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861575672402,4.2451762105599755e-09,0.0009861532598733,-0.0101739699020981,0.0,0.0,0.0,-0.0069173434749245,60.0,13.399819374084473,-0.0,-6.630552462638661e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,9.219454659614712e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,9.708545985631643e-05,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,7.17070433893241e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099060058594,0.0,0.0,9.708539437269792e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.0004605294379871,284.7723999023437,294.1499938964844,294.13018798828125,292.9407043457031,295.5359191894531,294.4157409667969,285.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823630098253,3.8015355308118615e-09,0.0009823591681197,-0.0090115834027528,0.0,0.0,0.0,-0.0066974088549613,60.0,13.30587387084961,-0.0,-6.579629996394942e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,9.188336116494612e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,9.675777255324648e-05,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,7.146500865928829e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.675770706962794e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,0.0004589750606101,284.77313232421875,294.1499938964844,294.09014892578125,292.9180908203125,295.5231628417969,294.3985595703125,285.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790477342903,3.41380657076229e-09,0.0009790442418307,-0.0079956604167819,0.0,0.0,0.0,-0.0065051978453993,60.0,13.214163780212402,-0.0,-6.53528573479889e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,9.13195326575078e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,9.616401803214104e-05,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,7.102647214196622e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.616395982448012e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.0004561585956253,284.7746276855469,294.1499938964844,294.0096435546875,292.8722839355469,295.4971618652344,294.36724853515625,285.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730382589623,2.711270541411181e-09,0.0009730355814099,-0.0061548268422484,0.0,0.0,0.0,-0.0061569139361381,60.0,13.036076545715332,-0.0,-6.455319834230977e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,9.13195326575078e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,9.616401803214104e-05,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,7.102647214196622e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.616395982448012e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.0004561585956253,284.7746276855469,294.1499938964844,294.0096435546875,292.8722839355469,295.4971618652344,294.36724853515625,285.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730382589623,2.711270541411181e-09,0.0009730355814099,-0.0061548268422484,0.0,0.0,0.0,-0.0061569139361381,60.0,13.036076545715332,-0.0,-6.455319834230977e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.08494184841402e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,9.56689691520296e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,7.066082616802305e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,9.566891094436868e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,0.000453810323961,284.7762145996094,294.1499938964844,293.9291687011719,292.8260498046875,295.47052001953125,294.3407287597656,285.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680282673798,2.1255115445484307e-09,0.0009680261136963,-0.0046199322678148,0.0,0.0,0.0,-0.0058665247634053,60.0,12.86648654937744,-0.0,-6.389021223185409e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.08494184841402e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,9.56689691520296e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,7.066082616802305e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,9.566891094436868e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,0.000453810323961,284.7762145996094,294.1499938964844,293.9291687011719,292.8260498046875,295.47052001953125,294.3407287597656,285.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680282673798,2.1255115445484307e-09,0.0009680261136963,-0.0046199322678148,0.0,0.0,0.0,-0.0058665247634053,60.0,12.86648654937744,-0.0,-6.389021223185409e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,9.046063496498392e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,9.525956556899472e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.771240234375,0.0,0.0,7.035843736957759e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,9.52595000853762e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0004518683126661,284.7204284667969,294.1499938964844,293.84930419921875,292.7797546386719,295.4272766113281,294.3144226074219,285.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771666420623,1.7545568331556183e-09,0.0010771648958325,-0.0035355733707547,0.0,0.0,0.0,-0.0062471702694892,60.0,14.27126407623291,-0.0,-6.334451541079035e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,9.046063496498392e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,9.525956556899472e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.771240234375,0.0,0.0,7.035843736957759e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,9.52595000853762e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0004518683126661,284.7204284667969,294.1499938964844,293.84930419921875,292.7797546386719,295.4272766113281,294.3144226074219,285.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771666420623,1.7545568331556183e-09,0.0010771648958325,-0.0035355733707547,0.0,0.0,0.0,-0.0062471702694892,60.0,14.27126407623291,-0.0,-6.334451541079035e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,9.031205263454468e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,9.510309610050172e-05,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,7.024287333479151e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,9.51030378928408e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.0004511261067818,284.7219543457031,294.1499938964844,293.7862854003906,292.74298095703125,295.4211730957031,294.2869567871094,285.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621834033168,1.455815357154222e-09,0.0009621819481253,-0.0028651701286435,0.0,0.0,0.0,-0.005533936433494,60.0,12.673576354980469,-0.0,-6.313655376288807e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,9.027424675878136e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,9.50632820604369e-05,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,7.021346391411498e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731018066406,0.0,0.0,9.5063223852776e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,0.000450937252026,284.72235107421875,294.1499938964844,293.7707214355469,292.7338256835937,295.4156494140625,294.28204345703125,285.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616609895601,1.408582916972989e-09,0.0009616595925763,-0.0027415191289037,0.0,0.0,0.0,-0.0055099255405366,60.0,12.629375457763672,-0.0,-6.308368938334752e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.01899766176939e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,9.497453720541672e-05,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,7.014792208792642e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,9.49744789977558e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0004505163233261,284.7233581542969,294.1499938964844,293.7320861816406,292.71112060546875,295.4012756347656,294.2748413085937,285.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609999251551,1.303806507202409e-09,0.0009609986445866,-0.0024667235556989,0.0,0.0,0.0,-0.0054591647349298,60.0,12.54466724395752,-0.0,-6.296594534660471e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,9.012958616949618e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,9.491094533586876e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,7.010094850556925e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,9.491088712820785e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,0.0004502146912273,284.7275695800781,294.1499938964844,293.6940002441406,292.68865966796875,295.3875427246094,294.2690124511719,285.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009460466681048,1.2142121752489743e-09,0.0009460454457439,-0.0022461337503045,0.0,0.0,0.0,-0.0053434362635016,60.0,12.375896453857422,-0.0,-6.288162524015206e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,9.004194726003334e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,9.481865708949044e-05,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,7.003278005868196e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.481859888182952e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,0.0004497769114095,284.73699951171875,294.1499938964844,293.61981201171875,292.6446838378906,295.36004638671875,294.2572631835937,285.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000875370868016,1.0351208779013632e-09,0.0008753698784857,-0.0018459778511896,0.0,0.0,0.0,-0.0049070944078266,60.0,11.763636589050291,-0.0,-6.275934083532776e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,9.004194726003334e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,9.481865708949044e-05,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,7.003278005868196e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.481859888182952e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,0.0004497769114095,284.73699951171875,294.1499938964844,293.61981201171875,292.6446838378906,295.36004638671875,294.2572631835937,285.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000875370868016,1.0351208779013632e-09,0.0008753698784857,-0.0018459778511896,0.0,0.0,0.0,-0.0049070944078266,60.0,11.763636589050291,-0.0,-6.275934083532776e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,9.00354134500958e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,9.48117667576298e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,7.002770144026726e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,9.481171582592653e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,0.0004497442860156,284.8086242675781,294.1499938964844,293.5487670898437,292.6023254394531,295.3409729003906,294.243408203125,285.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006509716040454,8.02238830921453e-10,0.0006509707891382,-0.0014581275172531,0.0,0.0,0.0,-0.0036737045738846,60.0,9.24306583404541,-0.0,-6.27501677286091e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,9.00354134500958e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,9.48117667576298e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,7.002770144026726e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,9.481171582592653e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,0.0004497442860156,284.8086242675781,294.1499938964844,293.5487670898437,292.6023254394531,295.3409729003906,294.243408203125,285.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006509716040454,8.02238830921453e-10,0.0006509707891382,-0.0014581275172531,0.0,0.0,0.0,-0.0036737045738846,60.0,9.24306583404541,-0.0,-6.27501677286091e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,9.003702871268615e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,9.481346933171152e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,7.00289529049769e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,9.481341112405062e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,0.0004497523477766,284.8065795898437,294.1499938964844,293.48150634765625,292.5619506835937,295.3051147460937,294.23126220703125,285.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004119952209293,5.6485038868459e-10,0.0004119946679566,-0.0010730061912909,0.0,0.0,0.0,-0.0023650156799703,60.0,8.31186580657959,-0.0,-6.275239172737201e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,9.003702871268615e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,9.481346933171152e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,7.00289529049769e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,9.481341112405062e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,0.0004497523477766,284.8065795898437,294.1499938964844,293.48150634765625,292.5619506835937,295.3051147460937,294.23126220703125,285.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004119952209293,5.6485038868459e-10,0.0004119946679566,-0.0010730061912909,0.0,0.0,0.0,-0.0023650156799703,60.0,8.31186580657959,-0.0,-6.275239172737201e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,3.124973227386363e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,3.290752283646725e-05,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,2.4305401893798265e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,3.2907504646573216e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0001560984528623,284.8186340332031,294.1499938964844,293.41864013671875,292.5240478515625,295.26983642578125,294.2210998535156,285.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340421826578,4.1753725477100545e-10,0.0003340417461004,-0.0007636707741767,0.0,0.0,0.0,-0.0018814033828675,60.0,6.787175178527832,-0.0,-7.559281200997248e-09,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,3.124973227386363e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,3.290752283646725e-05,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,2.4305401893798265e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,3.2907504646573216e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0001560984528623,284.8186340332031,294.1499938964844,293.41864013671875,292.5240478515625,295.26983642578125,294.2210998535156,285.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340421826578,4.1753725477100545e-10,0.0003340417461004,-0.0007636707741767,0.0,0.0,0.0,-0.0018814033828675,60.0,6.787175178527832,-0.0,-7.559281200997248e-09,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,9.04123517102562e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,9.52087066252716e-05,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,7.032087887637317e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,9.520865569356828e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.843017578125,0.0,0.0,0.0004516271874308,284.8214111328125,294.1499938964844,293.3890686035156,292.5061340332031,295.1401062011719,294.12896728515625,285.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,0.0008302192436531,-2.1572599262498208e-10,-0.0008302190690301,-0.0002630719100125,0.0,0.0,0.0,0.0042323344387114,60.0,7.109405040740967,-0.0,-6.32766656849526e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,2.0378176486701705e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,2.145923463103827e-05,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,1.584972778800875e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,2.145922189811245e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0001017929316731,284.8192749023437,294.1499938964844,293.3608093261719,292.4889831542969,295.1101989746094,294.1293029785156,285.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001981810491997,2.5259749847350577e-10,0.0001981808018172,-0.0004659022670239,0.0,0.0,0.0,-0.001119194086641,60.0,6.374934673309326,-0.0,-3.214538857321258e-09,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,1.1382248885638546e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,1.1986074241576716e-05,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,8.852879545884207e-06,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,1.1986067875113804e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,5.685653377440758e-05,284.8205261230469,294.1499938964844,293.30865478515625,292.4572448730469,295.106201171875,294.13043212890625,285.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212970310007,1.5170820155674392e-10,0.0001212968782056,-0.0002775466709863,0.0,0.0,0.0,-0.0006832291837781,60.0,4.045010089874268,-0.0,-1.0028690100583047e-09,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,1.1382248885638546e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,1.1986074241576716e-05,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,8.852879545884207e-06,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,1.1986067875113804e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,5.685653377440758e-05,284.8205261230469,294.1499938964844,293.30865478515625,292.4572448730469,295.106201171875,294.13043212890625,285.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212970310007,1.5170820155674392e-10,0.0001212968782056,-0.0002775466709863,0.0,0.0,0.0,-0.0006832291837781,60.0,4.045010089874268,-0.0,-1.0028690100583047e-09,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
