time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,5.779937509942101e-06,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,6.086561825213721e-06,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,4.495516805036459e-06,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,6.086558187234914e-06,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,2.88719056698028e-05,284.8212585449219,294.1499938964844,293.2628173828125,292.42919921875,295.105224609375,294.1309814453125,285.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.1588259995915e-05,7.703113841239784e-11,6.158817996038124e-05,-0.0001409280230291,0.0,0.0,0.0,-0.0003469088696874,60.0,2.8294506072998047,-0.0,-2.586034719698205e-10,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,5.779937509942101e-06,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,6.086561825213721e-06,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,4.495516805036459e-06,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,6.086558187234914e-06,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,2.88719056698028e-05,284.8212585449219,294.1499938964844,293.2628173828125,292.42919921875,295.105224609375,294.1309814453125,285.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.1588259995915e-05,7.703113841239784e-11,6.158817996038124e-05,-0.0001409280230291,0.0,0.0,0.0,-0.0003469088696874,60.0,2.8294506072998047,-0.0,-2.586034719698205e-10,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,2.491057557563181e-06,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,2.6232075924781384e-06,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,1.937493379955413e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,2.6232060008624103e-06,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,1.2443313607946038e-05,284.8212585449219,294.1499938964844,293.223876953125,292.40533447265625,295.1050720214844,294.131103515625,285.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.654367017385084e-05,3.3199294008356966e-11,2.654363743204157e-05,-6.073788608773612e-05,0.0,0.0,0.0,-0.0001495127944508,60.0,2.0989880561828613,-0.0,-4.803474978887223e-11,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,2.491057557563181e-06,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,2.6232075924781384e-06,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,1.937493379955413e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,2.6232060008624103e-06,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,1.2443313607946038e-05,284.8212585449219,294.1499938964844,293.223876953125,292.40533447265625,295.1050720214844,294.131103515625,285.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.654367017385084e-05,3.3199294008356966e-11,2.654363743204157e-05,-6.073788608773612e-05,0.0,0.0,0.0,-0.0001495127944508,60.0,2.0989880561828613,-0.0,-4.803474978887223e-11,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,1.0001036798712448e-06,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,1.0531589396123309e-06,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,7.778601798236195e-07,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,1.0531583711781425e-06,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,4.9957111514231656e-06,284.82159423828125,294.1499938964844,293.1958312988281,292.3880615234375,295.1049194335937,294.131103515625,285.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0656747690518388e-05,1.3328825890224216e-11,1.065673404809786e-05,-2.438499723211862e-05,0.0,0.0,0.0,-6.0026359278708696e-05,60.0,1.6759984493255615,-0.0,-7.742444706193563e-12,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,8.610426789346093e-07,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,9.067207997759396e-07,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,6.697013645862171e-07,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,9.067202313417512e-07,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,4.301074568502372e-06,284.82159423828125,294.1499938964844,293.1925048828125,292.3860168457031,295.1049194335937,294.1311340332031,285.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.17497709451709e-06,1.1475511513259208e-11,9.174966180580668e-06,-2.0994370061089285e-05,0.0,0.0,0.0,-5.167997733224183e-05,60.0,1.6302194595336914,-0.0,-5.7390151658731625e-12,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,4.385111651572515e-07,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,4.617740785306524e-07,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,3.410650037949381e-07,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,4.6177379431355803e-07,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,2.190447958128061e-06,284.82159423828125,294.1499938964844,293.1798400878906,292.3782043457031,295.1049194335937,294.1311340332031,285.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.672464910981944e-06,5.844075657429615e-12,4.672458999266382e-06,-1.0691732313716784e-05,0.0,0.0,0.0,-2.63186520896852e-05,60.0,1.4732927083969116,-0.0,-1.4885017047064353e-12,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,1.84987811735482e-07,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,1.9480137325444965e-07,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.4387971702944924e-07,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,1.9480125956761185e-07,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,9.240498570761702e-07,284.82159423828125,294.1499938964844,293.1693115234375,292.3717041015625,295.1049194335937,294.1311340332031,285.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.970716311916476e-06,2.4649939207865845e-12,1.9707138108060462e-06,-4.509728114499012e-06,0.0,0.0,0.0,-1.1100550182163715e-05,60.0,1.3513081073760986,-0.0,-2.648952834426871e-13,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,8.488847846876979e-09,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,8.939179174660694e-09,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,6.602451918524821e-09,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,8.939173845590176e-09,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,4.240343542960545e-08,284.82159423828125,294.1499938964844,293.1549377441406,292.3628234863281,295.1049194335937,294.1311340332031,285.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.046610216500994e-08,1.1317277681405918e-13,9.046598847817222e-08,-2.069971003493265e-07,0.0,0.0,0.0,-5.09564415551722e-07,60.0,1.177290916442871,-0.0,-5.578090475517872e-16,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,8.488847846876979e-09,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,8.939179174660694e-09,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,6.602451918524821e-09,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,8.939173845590176e-09,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,4.240343542960545e-08,284.82159423828125,294.1499938964844,293.1549377441406,292.3628234863281,295.1049194335937,294.1311340332031,285.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.046610216500994e-08,1.1317277681405918e-13,9.046598847817222e-08,-2.069971003493265e-07,0.0,0.0,0.0,-5.09564415551722e-07,60.0,1.177290916442871,-0.0,-5.578090475517872e-16,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-5.196157393250184e-10,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-5.47181244758832e-10,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-4.0414646629294277e-10,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-5.47180911691924e-10,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-2.5955810833977462e-09,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,5.539724678982337e-09,-6.933135773931794e-15,-5.539718017644191e-09,1.2673172733457253e-08,0.0,0.0,0.0,3.119930624961853e-08,60.0,1.062165379524231,-0.0,-2.0900304294976815e-18,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-5.196157393250184e-10,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-5.47181244758832e-10,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-4.0414646629294277e-10,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-5.47180911691924e-10,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-2.5955810833977462e-09,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,5.539724678982337e-09,-6.933135773931794e-15,-5.539718017644191e-09,1.2673172733457253e-08,0.0,0.0,0.0,3.119930624961853e-08,60.0,1.062165379524231,-0.0,-2.0900304294976815e-18,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.128607984319686e-10,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-2.2415301559330919e-10,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.6555877502266722e-10,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-2.2415289069321886e-10,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.063280907764863e-09,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,2.3035033880347555e-09,-2.877384897866488e-15,-2.3035005014548915e-09,5.246739043229809e-09,0.0,0.0,0.0,1.2965756468474865e-08,60.0,0.9876267313957214,-0.0,-3.507352555222645e-19,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.128607984319686e-10,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-2.2415301559330919e-10,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.6555877502266722e-10,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-2.2415289069321886e-10,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.063280907764863e-09,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,2.3035033880347555e-09,-2.877384897866488e-15,-2.3035005014548915e-09,5.246739043229809e-09,0.0,0.0,0.0,1.2965756468474865e-08,60.0,0.9876267313957214,-0.0,-3.507352555222645e-19,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-9.107985893264112e-11,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-9.591162586364276e-11,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-7.084004910451469e-11,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-9.591157035249154e-11,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-4.549615129079143e-10,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,9.811099710432811e-10,-1.2306399812639065e-15,-9.811087497979543e-10,2.239806562442936e-09,0.0,0.0,0.0,5.529727786779404e-09,60.0,0.9203761219978333,-0.0,-6.421445100514635e-20,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-9.107985893264112e-11,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-9.591162586364276e-11,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-7.084004910451469e-11,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-9.591157035249154e-11,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-4.549615129079143e-10,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,9.811099710432811e-10,-1.2306399812639065e-15,-9.811087497979543e-10,2.239806562442936e-09,0.0,0.0,0.0,5.529727786779404e-09,60.0,0.9203761219978333,-0.0,-6.421445100514635e-20,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-5.884372850095687e-11,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-6.196537727376494e-11,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-4.5767448858535786e-11,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-6.196534257929541e-11,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-2.93935820128155e-10,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,6.42962627583898e-10,-8.06336349330961e-16,-6.429617949166301e-10,1.462451493239314e-09,0.0,0.0,0.0,3.623426891863346e-09,60.0,0.8897761702537537,-0.0,-2.6803311103140484e-20,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-3.8632187726594935e-11,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-4.068161779668955e-11,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-3.004732573863578e-11,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-4.068159351056089e-11,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.9297524689321224e-10,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,4.1638612002792286e-10,-5.25466470889421e-16,-4.1638559267198616e-10,9.506160303374143e-10,0.0,0.0,0.0,2.342858351767063e-09,60.0,0.8605011105537415,-0.0,-1.1552784097892051e-20,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-1.7141434105472086e-11,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-1.805078482519651e-11,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.333225630589796e-11,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-1.8050772682132177e-11,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-8.562477810114544e-11,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.8743245844277112e-10,-2.388449210986691e-16,-1.8743220864259056e-10,4.26036234069116e-10,0.0,0.0,0.0,1.0622898116707802e-09,60.0,0.8044551610946655,-0.0,-2.2744813243340842e-21,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-1.7141434105472086e-11,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-1.805078482519651e-11,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.333225630589796e-11,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-1.8050772682132177e-11,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-8.562477810114544e-11,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.8743245844277112e-10,-2.388449210986691e-16,-1.8743220864259056e-10,4.26036234069116e-10,0.0,0.0,0.0,1.0622898116707802e-09,60.0,0.8044551610946655,-0.0,-2.2744813243340842e-21,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-7.931111496717325e-12,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-8.35185566538943e-12,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-6.168655863891814e-12,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-8.351850461219001e-12,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-3.961743433311682e-11,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,8.587137251270248e-11,-8.068731299915037e-17,-8.587128924597565e-11,1.9636085812901877e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.753105640411377,-0.0,-4.869183731612409e-22,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-7.931111496717325e-12,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-8.35185566538943e-12,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-6.168655863891814e-12,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-8.351850461219001e-12,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-3.961743433311682e-11,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,8.587137251270248e-11,-8.068731299915037e-17,-8.587128924597565e-11,1.9636085812901877e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.753105640411377,-0.0,-4.869183731612409e-22,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-3.581792414747431e-12,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-3.77180578436942e-12,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-2.7858446886158683e-12,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-3.771803615965075e-12,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.7891745376918955e-11,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,4.172959894299666e-11,-5.650576643468139e-17,-4.1729539962398476e-11,9.236557352299002e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.705905020236969,-0.0,-9.930905564777453e-23,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-3.581792414747431e-12,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-3.77180578436942e-12,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-2.7858446886158683e-12,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-3.771803615965075e-12,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.7891745376918955e-11,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,4.172959894299666e-11,-5.650576643468139e-17,-4.1729539962398476e-11,9.236557352299002e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.705905020236969,-0.0,-9.930905564777453e-23,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-1.7908962073737156e-12,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-1.88590289218471e-12,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.3929223443079342e-12,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-1.8859018079825374e-12,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-8.945872688459477e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,1.8219642808348088e-11,-2.8239300911682573e-17,-1.8219615052772475e-11,4.156241323327592e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6641271710395813,-0.0,-2.4824504476497172e-23,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-1.7908962073737156e-12,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-1.88590289218471e-12,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.3929223443079342e-12,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-1.8859018079825374e-12,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-8.945872688459477e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,1.8219642808348088e-11,-2.8239300911682573e-17,-1.8219615052772475e-11,4.156241323327592e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6623862981796265,-0.0,-2.482726391194364e-23,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-1.5350538765460109e-12,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-1.6164880848809626e-12,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.1939334070010243e-12,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-1.6164872175192246e-12,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-7.66789062800477e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.561979191821994e-11,7.204180652520335e-18,-1.5619798857113842e-11,3.5543984422403696e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.6422697305679321,-0.0,-1.8240437858694656e-23,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-1.0233692148906017e-12,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-1.07765879553412e-12,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-7.95955640807422e-13,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-1.0776581450128164e-12,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-5.1119273744570926e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,7.708930715999429e-12,1.580178013411075e-17,-7.708946328510713e-12,2.085156700082358e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6229006052017212,-0.0,-8.106861621135805e-24,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-5.11684607445301e-13,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-5.3882939776706e-13,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-3.97977820403711e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-5.388290725064082e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-2.555963687228547e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,5.220397898686446e-12,-1.1848572317337133e-17,-5.220386189302984e-12,1.1470126064228035e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5855792164802551,-0.0,-2.0267154052839512e-24,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-5.11684607445301e-13,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-5.3882939776706e-13,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-3.97977820403711e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-5.388290725064082e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-2.555963687228547e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,5.220397898686446e-12,-1.1848572317337133e-17,-5.220386189302984e-12,1.1470126064228035e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5855792164802551,-0.0,-2.0267154052839512e-24,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,2.676206261806313e-12,-7.952018100717276e-18,-2.6761982387102368e-12,3.770192491536761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5509596467018127,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,2.676206261806313e-12,-7.952018100717276e-18,-2.6761982387102368e-12,3.770192491536761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5509596467018127,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,2.694145362532041e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,2.7318633466499875e-12,-7.333606294244057e-18,-2.731856190915649e-12,2.0887157021337588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5187788009643555,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,2.694145362532041e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,2.7318633466499875e-12,-7.333606294244057e-18,-2.731856190915649e-12,2.0887157021337588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5187788009643555,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,2.07001282841136e-14,-5.292286669863245e-18,-2.0694836022259154e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.4888152182102203,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,2.07001282841136e-14,-5.292286669863245e-18,-2.0694836022259154e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.4888152182102203,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,2.07001282841136e-14,-5.29228625627294e-18,-2.0694836022259154e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.474849671125412,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,2.694145362532041e-13,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,7.635732324207113e-14,-4.673872795438495e-18,-7.635265439646585e-14,-2.2482651591132496e-12,0.0,0.0,0.0,0.0,60.0,0.4613591730594635,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,2.694145362532041e-13,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,7.635732324207113e-14,-4.673872795438495e-18,-7.635265439646585e-14,-2.2482651591132496e-12,0.0,0.0,0.0,0.0,60.0,0.4352528154850006,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
