time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885280,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632551309901305e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1460146456956863,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632549448744926e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1387510448694229,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632549448744926e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1387510448694229,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292283774731101e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.131871610879898,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292283774731101e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.131871610879898,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-2.6941469888353e-13,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-2.694145362532041e-13,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6904630866936285e-12,-3.25096352996483e-18,2.690466339300146e-12,-3.222292441554253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1253601759672165,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-2.6941469888353e-13,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,-2.694145362532041e-13,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6904630866936285e-12,-3.25096352996483e-18,2.690466339300146e-12,-3.222292441554253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1253601759672165,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.29228294755049e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.1216388493776321,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292282533960182e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.118418388068676,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292282120369876e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.1126736178994178,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292282120369876e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.1126736178994178,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.29228170677957e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.1072092726826667,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.29228170677957e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.1072092726826667,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.29228170677957e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.102013923227787,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.29228170677957e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.102013923227787,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292280879598957e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0970759987831115,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292280879598957e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0970759987831115,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292280466008651e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0945112258195877,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292280052418346e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0920147150754928,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,2.694145362532041e-13,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673866177993594e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0876013189554214,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,2.694145362532041e-13,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673866177993594e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0876013189554214,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632546553612782e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0834018364548683,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632546553612782e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0834018364548683,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-2.6941469888353e-13,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6904630866936285e-12,-3.2509612552181453e-18,2.690466339300146e-12,-3.222292441554253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0793998017907142,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-2.6941469888353e-13,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6904630866936285e-12,-3.2509612552181453e-18,2.690466339300146e-12,-3.222292441554253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0793998017907142,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,2.0700133366311282e-14,-5.29228170677957e-18,-2.069484110445684e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0755941271781921,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,2.0700133366311282e-14,-5.29228170677957e-18,-2.069484110445684e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0755941271781921,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,2.0700133366311282e-14,-5.292281293189264e-18,-2.069484110445684e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0734377279877662,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,2.0700133366311282e-14,-5.292280879598957e-18,-2.069484110445684e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0715016201138496,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-2.6941469888353e-13,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6904630866936285e-12,-3.250960634832687e-18,2.690466339300146e-12,-3.222292441554253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0681360363960266,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-2.6941469888353e-13,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6904630866936285e-12,-3.250960634832687e-18,2.690466339300146e-12,-3.222292441554253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0681360363960266,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673867418764513e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0649174600839614,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673867418764513e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0649174600839614,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325475875885482e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0618573687970638,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325475875885482e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0618573687970638,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632547380793395e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0589330121874809,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632547380793395e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0589330121874809,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.6738665915839e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0573783628642559,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673867418764513e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0558817870914936,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632548001178854e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.053273856639862,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,293.1499938964844,292.3597717285156,295.1049194335937,294.1311340332031,285.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632548001178854e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.053273856639862,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
