time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890200,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,292.3554382324219,291.94195556640625,295.1049194335937,294.1311340332031,285.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292280466008651e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0137467598542571,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,292.27398681640625,291.8981628417969,295.1049194335937,294.1311340332031,285.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292280466008651e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0128665603697299,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,292.27398681640625,291.8981628417969,295.1049194335937,294.1311340332031,285.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292280466008651e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0128665603697299,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,292.1927185058594,291.85430908203125,295.1049194335937,294.1311340332031,285.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673867005174208e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0120703252032399,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,292.1927185058594,291.85430908203125,295.1049194335937,294.1311340332031,285.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673867005174208e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0120703252032399,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,292.15234375,291.8324584960937,295.1049194335937,294.1311340332031,285.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292280052418346e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0117150722071528,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,292.1122741699219,291.81072998046875,295.1049194335937,294.1311340332031,285.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673867005174208e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0113453352823853,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,292.0332946777344,291.767822265625,295.1049194335937,294.1311340332031,285.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632547380793395e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107012437656521,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,292.0332946777344,291.767822265625,295.1049194335937,294.1311340332031,285.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632547380793395e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107012437656521,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.9564514160156,291.7259521484375,295.1049194335937,294.1311340332031,285.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325457264321696e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0101773245260119,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.9564514160156,291.7259521484375,295.1049194335937,294.1311340332031,285.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325457264321696e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0101773245260119,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.88238525390625,291.6854858398437,295.1049194335937,294.1311340332031,285.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292277984466813e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0095637533813714,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.88238525390625,291.6854858398437,295.1049194335937,294.1311340332031,285.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292277984466813e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0095637533813714,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.8117980957031,291.6468505859375,295.1049194335937,294.1311340332031,285.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673864937222675e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0090012429282069,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.8117980957031,291.6468505859375,295.1049194335937,294.1311340332031,285.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673864937222675e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0090012429282069,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.7779846191406,291.6282958984375,295.1049194335937,294.1311340332031,285.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.2922783980571196e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0087460754439234,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.74530029296875,291.6103820800781,295.1049194335937,294.1311340332031,285.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292277984466813e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0084843831136822,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.6835632324219,291.5765075683594,295.1049194335937,294.1311340332031,285.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673864523632369e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0079750353470444,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.6835632324219,291.5765075683594,295.1049194335937,294.1311340332031,285.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673864523632369e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0079750353470444,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-2.6941469888353e-13,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.62725830078125,291.5456237792969,295.1049194335937,294.1311340332031,285.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6904630866936285e-12,-3.250957946495695e-18,2.690466339300146e-12,-3.222292441554253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0075004827231168,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-2.6941469888353e-13,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.62725830078125,291.5456237792969,295.1049194335937,294.1311340332031,285.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6904630866936285e-12,-3.250957946495695e-18,2.690466339300146e-12,-3.222292441554253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0075004827231168,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.5770263671875,291.5180969238281,295.1049194335937,294.1311340332031,285.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292277570876507e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0070458189584314,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.5770263671875,291.5180969238281,295.1049194335937,294.1311340332031,285.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292277570876507e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0070458189584314,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.53350830078125,291.4944152832031,295.1049194335937,294.1311340332031,285.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.2922771572862015e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0066238953731954,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.53350830078125,291.4944152832031,295.1049194335937,294.1311340332031,285.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.2922771572862015e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0066238953731954,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.5144958496094,291.4841003417969,295.1049194335937,294.1311340332031,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.2922771572862015e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0064249252900481,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.4974060058594,291.4748840332031,295.1049194335937,294.1311340332031,285.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.2922771572862015e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0062270583584904,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.4693603515625,291.4599609375,295.1049194335937,294.1311340332031,285.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,2.7318633466499875e-12,-7.333596368076706e-18,-2.731856190915649e-12,2.0887157021337588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0058512710966169,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.4693603515625,291.4599609375,295.1049194335937,294.1311340332031,285.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,2.7318633466499875e-12,-7.333596368076706e-18,-2.731856190915649e-12,2.0887157021337588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0058512710966169,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.45001220703125,291.45001220703125,295.1049194335937,294.1311340332031,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325444856612508e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055106687359511,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.45001220703125,291.45001220703125,295.1049194335937,294.1311340332031,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325444856612508e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055106687359511,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.4359130859375,291.4359130859375,295.1049194335937,294.1311340332031,285.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632543865275792e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0052179438062012,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.4359130859375,291.4359130859375,295.1049194335937,294.1311340332031,285.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632543865275792e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0052179438062012,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.4231872558594,291.4231872558594,295.1049194335937,294.1311340332031,285.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325436584806386e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049124751240015,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.4231872558594,291.4231872558594,295.1049194335937,294.1311340332031,285.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325436584806386e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049124751240015,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.4173278808594,291.4173278808594,295.1049194335937,294.1311340332031,285.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.6738624556808376e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0047675841487944,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.4117736816406,291.4117736816406,295.1049194335937,294.1311340332031,285.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673861628500225e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0046392893418669,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.40167236328125,291.40167236328125,295.1049194335937,294.1311340332031,285.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673861628500225e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0043675708584487,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.40167236328125,291.40167236328125,295.1049194335937,294.1311340332031,285.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673861628500225e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0043675708584487,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.39276123046875,291.39276123046875,295.1049194335937,294.1311340332031,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292274675744363e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.00411346135661,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.39276123046875,291.39276123046875,295.1049194335937,294.1311340332031,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292274675744363e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.00411346135661,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
