time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892660,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.38507080078125,291.38507080078125,295.1049194335937,294.1311340332031,285.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292274675744363e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0038725351914763,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.38507080078125,291.38507080078125,295.1049194335937,294.1311340332031,285.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292274675744363e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0038725351914763,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3785400390625,291.3785400390625,295.1049194335937,294.1311340332031,285.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.2922742621540576e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0036466803867369,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3785400390625,291.3785400390625,295.1049194335937,294.1311340332031,285.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.2922742621540576e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0036466803867369,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.37567138671875,291.37567138671875,295.1049194335937,294.1311340332031,285.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292273848563751e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0035406441893428,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.37310791015625,291.37310791015625,295.1049194335937,294.1311340332031,285.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673860801319613e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0034357726108282,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3687438964844,291.3687438964844,295.1049194335937,294.1311340332031,285.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292273848563751e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0032382772769778,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3687438964844,291.3687438964844,295.1049194335937,294.1311340332031,285.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292273848563751e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0032382772769778,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.36541748046875,291.36541748046875,295.1049194335937,294.1311340332031,285.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292273848563751e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.003050273284316,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.36541748046875,291.36541748046875,295.1049194335937,294.1311340332031,285.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292273848563751e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.003050273284316,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3630676269531,291.3630676269531,295.1049194335937,294.1311340332031,285.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292273848563751e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0028738696128129,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3630676269531,291.3630676269531,295.1049194335937,294.1311340332031,285.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292273848563751e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0028738696128129,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.3616638183594,291.3616638183594,295.1049194335937,294.1311340332031,285.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673860801319613e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0027081582229584,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.3616638183594,291.3616638183594,295.1049194335937,294.1311340332031,285.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673860801319613e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0027081582229584,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3612976074219,291.3612976074219,295.1049194335937,294.1311340332031,285.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632540142963036e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026410326827317,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.36114501953125,291.36114501953125,295.1049194335937,294.1311340332031,285.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632539108987269e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025611398741602,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-2.6941469888353e-13,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.36151123046875,291.36151123046875,295.1049194335937,294.1311340332031,285.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6904630866936285e-12,-3.2509517426411014e-18,2.690466339300146e-12,-3.222292441554253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024068905040621,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,-2.6941469888353e-13,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.36151123046875,291.36151123046875,295.1049194335937,294.1311340332031,285.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6904630866936285e-12,-3.2509517426411014e-18,2.690466339300146e-12,-3.222292441554253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024068905040621,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3627014160156,291.3627014160156,295.1049194335937,294.1311340332031,285.623046875,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.2922713670219144e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0022641629911959,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3627014160156,291.3627014160156,295.1049194335937,294.1311340332031,285.623046875,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.2922713670219144e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0022641629911959,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.3646545410156,291.3646545410156,295.1049194335937,294.1311340332031,285.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673858319777776e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0021361880935728,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.3646545410156,291.3646545410156,295.1049194335937,294.1311340332031,285.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673858319777776e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0021361880935728,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3673400878906,291.3673400878906,295.1049194335937,294.1311340332031,285.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325384886018098e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020178195554763,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3673400878906,291.3673400878906,295.1049194335937,294.1311340332031,285.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325384886018098e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020178195554763,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3689270019531,291.3689270019531,295.1049194335937,294.1311340332031,285.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632538075011505e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019582244567573,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3706970214844,291.3706970214844,295.1049194335937,294.1311340332031,285.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292268471889769e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0019005101639777,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3747253417969,291.3747253417969,295.1049194335937,294.1311340332031,285.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.676206261806313e-12,-7.952001557105025e-18,-2.6761982387102368e-12,3.770192491536761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017933399649336,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3747253417969,291.3747253417969,295.1049194335937,294.1311340332031,285.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.676206261806313e-12,-7.952001557105025e-18,-2.6761982387102368e-12,3.770192491536761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017933399649336,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3793640136719,291.3793640136719,295.1049194335937,294.1311340332031,285.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,2.676206261806313e-12,-7.952001557105025e-18,-2.6761982387102368e-12,3.770192491536761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017100929981097,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3793640136719,291.3793640136719,295.1049194335937,294.1311340332031,285.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,2.676206261806313e-12,-7.952001557105025e-18,-2.6761982387102368e-12,3.770192491536761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017100929981097,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.38458251953125,291.38458251953125,295.1049194335937,294.1311340332031,285.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,2.7318633466499875e-12,-7.333588923451193e-18,-2.731856190915649e-12,2.0887157021337588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016276279930025,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.38458251953125,291.38458251953125,295.1049194335937,294.1311340332031,285.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,2.7318633466499875e-12,-7.333588923451193e-18,-2.731856190915649e-12,2.0887157021337588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016276279930025,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3902893066406,291.3902893066406,295.1049194335937,294.1311340332031,285.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292269299070382e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0015438044210895,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3902893066406,291.3902893066406,295.1049194335937,294.1311340332031,285.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292269299070382e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0015438044210895,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3933410644531,291.3933410644531,295.1049194335937,294.1311340332031,285.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292268885480075e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0014967111637815,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.3965148925781,291.3965148925781,295.1049194335937,294.1311340332031,285.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292268885480075e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0014514570357277,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.4031677246094,291.4031677246094,295.1049194335937,294.1311340332031,285.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292268471889769e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0013645724393427,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.4031677246094,291.4031677246094,295.1049194335937,294.1311340332031,285.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292268471889769e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0013645724393427,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.41021728515625,291.41021728515625,295.1049194335937,294.1311340332031,285.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292268058299464e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0012851370265707,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.41021728515625,291.41021728515625,295.1049194335937,294.1311340332031,285.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,2.0700135060377177e-14,-5.292268058299464e-18,-2.0694842798522732e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0012851370265707,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.4176330566406,291.4176330566406,295.1049194335937,294.1311340332031,285.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,2.7318633466499875e-12,-7.333587269089968e-18,-2.731856190915649e-12,2.0887157021337588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012136418372392,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
