time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895120,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.4176330566406,291.4176330566406,295.1049194335937,294.1311340332031,285.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,2.7318633466499875e-12,-7.333587269089968e-18,-2.731856190915649e-12,2.0887157021337588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012136418372392,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.42535400390625,291.42535400390625,295.1049194335937,294.1311340332031,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673854183874712e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0011658268049359,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.42535400390625,291.42535400390625,295.1049194335937,294.1311340332031,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673854183874712e-18,-7.635266117272944e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0011658268049359,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,5.11684607445301e-13,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,5.3882939776706e-13,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,3.97977820403711e-13,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,5.388290725064082e-13,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,2.555963687228547e-12,284.82159423828125,294.1499938964844,291.4293212890625,291.4293212890625,295.1049194335937,294.1311340332031,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,2.7875206483340964e-12,-6.71517422184583e-18,-2.787513926280627e-12,4.072390211509737e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011529052862897,-0.0,-2.0267154052839512e-24,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.433349609375,291.433349609375,295.1049194335937,294.1311340332031,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673850047971649e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0012045688927173,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.44158935546875,291.44158935546875,295.1049194335937,294.1311340332031,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325304235908374e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013860481558367,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.44158935546875,291.44158935546875,295.1049194335937,294.1311340332031,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325304235908374e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013860481558367,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.45001220703125,291.45001220703125,295.1049194335937,294.1311340332031,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673850461561956e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.013166788034141,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.45001220703125,291.45001220703125,295.1049194335937,294.1311340332031,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673850461561956e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.013166788034141,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.4595031738281,291.45330810546875,295.1049194335937,294.1311340332031,285.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673850461561956e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0045521007850766,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,2.6941469888353e-13,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.4595031738281,291.45330810546875,295.1049194335937,294.1311340332031,285.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673850461561956e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0045521007850766,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.4709777832031,291.4576110839844,295.1049194335937,294.1311340332031,285.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632530837181144e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026913066394627,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.4709777832031,291.4576110839844,295.1049194335937,294.1311340332031,285.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.632530837181144e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026913066394627,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.4773864746094,291.4601135253906,295.1049194335937,294.1311340332031,285.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325306303859905e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023660270962864,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.4842224121094,291.4628601074219,295.1049194335937,294.1311340332031,285.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325306303859905e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020802714861929,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,-2.6941469888353e-13,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.4991760253906,291.468994140625,295.1049194335937,294.1311340332031,285.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6904630866936285e-12,-3.250944504810741e-18,2.690466339300146e-12,-3.222292441554253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014384092064574,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,-2.6941469888353e-13,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.4991760253906,291.468994140625,295.1049194335937,294.1311340332031,285.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6904630866936285e-12,-3.250944504810741e-18,2.690466339300146e-12,-3.222292441554253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014384092064574,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.51568603515625,291.4759521484375,295.1049194335937,294.1311340332031,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292264335986706e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0008967272588051,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.51568603515625,291.4759521484375,295.1049194335937,294.1311340332031,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292264335986706e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.0008967272588051,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.5335998535156,291.4836730957031,295.1049194335937,294.1311340332031,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292264335986706e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.000556954590138,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.5335998535156,291.4836730957031,295.1049194335937,294.1311340332031,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292264335986706e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,0.000556954590138,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.55279541015625,291.4920349121094,295.1049194335937,294.1311340332031,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673850875152263e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0003501088940538,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.55279541015625,291.4920349121094,295.1049194335937,294.1311340332031,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673850875152263e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0003501088940538,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.5628356933594,291.4964599609375,295.1049194335937,294.1311340332031,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.6738521159231814e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0002942029386758,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.5731506347656,291.50103759765625,295.1049194335937,294.1311340332031,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673850461561956e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0002511895727366,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.59454345703125,291.5105895996094,295.1049194335937,294.1311340332031,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325306303859905e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001627891469979,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.59454345703125,291.5105895996094,295.1049194335937,294.1311340332031,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6348060018499538e-12,-2.6325306303859905e-18,2.634808603935168e-12,-4.9037692309572556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001627891469979,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.8215637207031,294.1499938964844,291.6168212890625,291.5205993652344,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673850047971649e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0001063330273609,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.8215637207031,294.1499938964844,291.6168212890625,291.5205993652344,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673850047971649e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,0.0001063330273609,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.6398620605469,291.5310363769531,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292263095215787e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,7.43384298402816e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.6398620605469,291.5310363769531,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292263095215787e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,7.43384298402816e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,-2.6941469888353e-13,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.8215637207031,294.1499938964844,291.66357421875,291.5418395996094,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.495706667384392e-14,-5.9106761424599254e-18,3.4962978963815755e-14,1.1146882028523208e-12,0.0,0.0,0.0,0.0,60.0,5.361297007766552e-05,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,-2.6941469888353e-13,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.8215637207031,294.1499938964844,291.66357421875,291.5418395996094,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.495706667384392e-14,-5.9106761424599254e-18,3.4962978963815755e-14,1.1146882028523208e-12,0.0,0.0,0.0,0.0,60.0,5.361297007766552e-05,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,-2.6941469888353e-13,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.8215637207031,294.1499938964844,291.67559814453125,291.5473327636719,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.495706667384392e-14,-5.910677796821151e-18,3.4962978963815755e-14,1.1146882028523208e-12,0.0,0.0,0.0,0.0,60.0,4.523260940914042e-05,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,-2.6941469888353e-13,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.687744140625,291.55291748046875,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.495706667384392e-14,-5.9106798647726834e-18,3.4962978963815755e-14,1.1146882028523208e-12,0.0,0.0,0.0,0.0,60.0,3.823014412773773e-05,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.7123107910156,291.564208984375,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,2.7318633466499875e-12,-7.333587269089968e-18,-2.731856190915649e-12,2.0887157021337588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.670802132342942e-05,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,291.7123107910156,291.564208984375,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,2.7318633466499875e-12,-7.333587269089968e-18,-2.731856190915649e-12,2.0887157021337588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.670802132342942e-05,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.7371520996094,291.5756225585937,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292265990347931e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,3.035653935512528e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.7371520996094,291.5756225585937,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292265990347931e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,3.035653935512528e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.7620544433594,291.587158203125,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292265576757625e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,2.6011673980974592e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
