time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897520,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.7620544433594,291.587158203125,295.1049194335937,294.1311340332031,285.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292265576757625e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,2.6011673980974592e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.7869873046875,291.5987243652344,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.29226516316732e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,2.3536518710898235e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.7869873046875,291.5987243652344,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.29226516316732e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,2.3536518710898235e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.79937744140625,291.6044921875,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292264749577013e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,2.2589185391552743e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.8117370605469,291.6102600097656,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292264335986706e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,2.1753863620688207e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.83624267578125,291.6216735839844,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292264335986706e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,7.1864801611809526e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.83624267578125,291.6216735839844,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292264335986706e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,7.1864801611809526e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.8603210449219,291.6329345703125,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292264335986706e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,9.741563189891169e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.8603210449219,291.6329345703125,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292264335986706e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,9.741563189891169e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.88385009765625,291.6439819335937,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.2922639223964e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.0574880434432998e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.88385009765625,291.6439819335937,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.2922639223964e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.0574880434432998e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.90673828125,291.6547241210937,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.2922635088060944e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.0968551578116603e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.90673828125,291.6547241210937,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.2922635088060944e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.0968551578116603e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.9178771972656,291.6600036621094,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.2922635088060944e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.102124497265322e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.9288024902344,291.6651611328125,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.2922635088060944e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.100878853321774e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.949951171875,291.6751708984375,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292263095215787e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.0902196663664654e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.949951171875,291.6751708984375,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292263095215787e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.0902196663664654e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.97003173828125,291.6847229003906,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262681625481e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.0764269973151386e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.97003173828125,291.6847229003906,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262681625481e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.0764269973151386e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.9889221191406,291.6937255859375,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262268035176e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.0586835742287803e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,291.9889221191406,291.6937255859375,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262268035176e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.0586835742287803e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,292.0065002441406,291.7021789550781,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292261854444869e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.0380367712059524e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,292.0065002441406,291.7021789550781,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292261854444869e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,1.0380367712059524e-05,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,-2.6941469888353e-13,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.8215637207031,294.1499938964844,292.0147705078125,291.7061462402344,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.495706667384392e-14,-5.910674901689007e-18,3.4962975575683966e-14,1.1146882028523208e-12,0.0,0.0,0.0,0.0,60.0,1.026751306199003e-05,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,-2.5584230372265053e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,-2.6941469888353e-13,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,-1.9898891020185562e-13,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,-2.694145362532041e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,-1.2779818436142733e-12,284.8215637207031,294.1499938964844,292.02264404296875,291.7099609375,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.495706667384392e-14,-5.910675728869619e-18,3.4962975575683966e-14,1.1146882028523208e-12,0.0,0.0,0.0,0.0,60.0,8.425333362538368e-06,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,292.03717041015625,291.7170715332031,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.7318633466499875e-12,-7.333583133186907e-18,-2.731856190915649e-12,2.0887157021337588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7492955521447584e-05,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,292.03717041015625,291.7170715332031,295.1049194335937,294.1311340332031,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.7318633466499875e-12,-7.333583133186907e-18,-2.731856190915649e-12,2.0887157021337588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7492955521447584e-05,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,292.04998779296875,291.723388671875,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673849634381343e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,1.3331353329704145e-05,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,292.04998779296875,291.723388671875,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673849634381343e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,1.3331353329704145e-05,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,292.05322265625,291.7225036621094,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262681625481e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,7.909629857749678e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,292.05322265625,291.7225036621094,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262681625481e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,7.909629857749678e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,292.0399475097656,291.7087097167969,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262681625481e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,6.011660389049212e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,292.0399475097656,291.7087097167969,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262681625481e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,6.011660389049212e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,292.0275573730469,291.6972961425781,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262681625481e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,5.626870006381068e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.82159423828125,294.1499938964844,292.0115051269531,291.6830444335937,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.6738492207910375e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,5.239051461103372e-06,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.9691772460937,291.6465759277344,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262681625481e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,5.139404038345674e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.9691772460937,291.6465759277344,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262681625481e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,5.139404038345674e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.9143371582031,291.6003112792969,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262268035176e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,5.043217697675573e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.9143371582031,291.6003112792969,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262268035176e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,5.043217697675573e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.8482971191406,291.5452880859375,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262268035176e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,4.976474883733317e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.82159423828125,294.1499938964844,291.8482971191406,291.5452880859375,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292262268035176e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,4.976474883733317e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
