time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902440,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,290.2218017578125,290.2218017578125,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292258545722418e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,2.3075124317983864e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,290.2309875488281,290.2309875488281,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292258545722418e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,2.637241777847521e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,290.24481201171875,290.24481201171875,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292258545722418e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,2.777968802547548e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.8215637207031,294.1499938964844,290.2870788574219,290.2870788574219,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673845084887974e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,2.748639190031099e-06,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,2.5584230372265053e-13,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,2.6941469888353e-13,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,1.9898891020185562e-13,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.694145362532041e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,1.2779818436142733e-12,284.8215637207031,294.1499938964844,290.2870788574219,290.2870788574219,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,7.635733001833472e-14,-4.673845084887974e-18,-7.635265439646585e-14,-2.248264942272815e-12,0.0,0.0,0.0,0.0,60.0,2.748639190031099e-06,-0.0,-5.066788513209878e-25,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,290.3500061035156,290.3500061035156,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292258132132112e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,3.179791974616819e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0,284.8215637207031,294.1499938964844,290.3500061035156,290.3500061035156,295.1049194335937,294.1311340332031,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,2.0700131672245388e-14,-5.292258132132112e-18,-2.0694839410390943e-14,-5.667884239203558e-13,0.0,0.0,0.0,0.0,60.0,3.179791974616819e-06,-0.0,-0.0,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.2942403532510983e-08,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,2.415949218459445e-08,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,1.7844131505739824e-08,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,2.4159477973739744e-08,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,1.1460173965360809e-07,284.8215026855469,294.1499938964844,290.4269714355469,290.416015625,295.1049499511719,294.131103515625,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.444537301471428e-07,3.057772676555437e-13,2.4445341750833904e-07,-5.593702780970489e-07,0.0,0.0,0.0,-1.3769313227385285e-06,60.0,8.429477747995406e-05,-0.0,-4.0744207527722106e-15,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.2942403532510983e-08,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,2.415949218459445e-08,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,1.7844131505739824e-08,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,2.4159477973739744e-08,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,1.1460173965360809e-07,284.8215026855469,294.1499938964844,290.4269714355469,290.416015625,295.1049499511719,294.131103515625,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.444537301471428e-07,3.057772676555437e-13,2.4445341750833904e-07,-5.593702780970489e-07,0.0,0.0,0.0,-1.3769313227385285e-06,60.0,8.429477747995406e-05,-0.0,-4.0744207527722106e-15,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,1.5457378310657077e-07,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,1.627738868137385e-07,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,1.202243140596693e-07,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,1.627737873377555e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,7.72125929415779e-07,284.8215026855469,294.1499938964844,290.51025390625,290.48712158203125,295.1049499511719,294.131103515625,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6472744164275357e-06,2.060296377948135e-12,1.6472723700644565e-06,-3.7692041132686414e-06,0.0,0.0,0.0,-9.2786067398265e-06,60.0,0.0036889207549393,-0.0,-1.849522867757719e-13,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,1.5457378310657077e-07,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,1.627738868137385e-07,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,1.202243140596693e-07,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,1.627737873377555e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,7.72125929415779e-07,284.8215026855469,294.1499938964844,290.51025390625,290.48712158203125,295.1049499511719,294.131103515625,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6472744164275357e-06,2.060296377948135e-12,1.6472723700644565e-06,-3.7692041132686414e-06,0.0,0.0,0.0,-9.2786067398265e-06,60.0,0.0036889207549393,-0.0,-1.849522867757719e-13,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,3.9435610688087763e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,4.152766166498624e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,3.067220859520603e-07,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,4.152763608544774e-07,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,1.969885033759056e-06,284.8215026855469,294.1499938964844,290.5541381835937,290.52447509765625,295.1049499511719,294.131103515625,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.2039923755510245e-06,5.2576289676087296e-12,4.203987373330165e-06,-9.618434887670446e-06,0.0,0.0,0.0,-2.3679560399614275e-05,60.0,0.0127893146127462,-0.0,-1.203830004431472e-12,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,6.40188090983429e-07,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,6.741499305462639e-07,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,4.97925157105783e-07,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,6.741495326423319e-07,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,3.1978631795936963e-06,284.8215026855469,294.1499938964844,290.5994567871094,290.5629272460937,295.1049499511719,294.131103515625,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.824285264883656e-06,8.53474495937645e-12,6.824276624683989e-06,-1.5613724826835096e-05,0.0,0.0,0.0,-3.84388113161549e-05,60.0,0.0177112407982349,-0.0,-3.172511515645016e-12,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,2.017917040575412e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,2.124967068084516e-06,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,1.5694945432187524e-06,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,2.1249659312161384e-06,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,1.007988612400368e-05,284.82177734375,294.1499938964844,290.69415283203125,290.64306640625,295.10455322265625,294.131103515625,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.150107502529864e-05,2.6892542012713072e-11,2.1501049559446983e-05,-4.919995626551099e-05,0.0,0.0,0.0,-0.0001211094786413,60.0,0.1178061813116073,-0.0,-3.152061250899507e-11,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,2.017917040575412e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,2.124967068084516e-06,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,1.5694945432187524e-06,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,2.1249659312161384e-06,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,1.007988612400368e-05,284.82177734375,294.1499938964844,290.69415283203125,290.64306640625,295.10455322265625,294.131103515625,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.150107502529864e-05,2.6892542012713072e-11,2.1501049559446983e-05,-4.919995626551099e-05,0.0,0.0,0.0,-0.0001211094786413,60.0,0.1178061813116073,-0.0,-3.152061250899507e-11,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,4.831033947994001e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,5.087319095764542e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,3.7574791349470615e-06,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,5.087315912533086e-06,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,2.413194852124434e-05,284.82305908203125,294.1499938964844,290.7939453125,290.72711181640625,295.1026916503906,294.130859375,285.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.1475326472427696e-05,6.438290872656792e-11,5.147526098880917e-05,-0.0001177885351353,0.0,0.0,0.0,-0.0002899459213949,60.0,0.3087195158004761,-0.0,-1.8066256823878743e-10,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,4.831033947994001e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,5.087319095764542e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,3.7574791349470615e-06,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,5.087315912533086e-06,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,2.413194852124434e-05,284.82305908203125,294.1499938964844,290.7939453125,290.72711181640625,295.1026916503906,294.130859375,285.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.1475326472427696e-05,6.438290872656792e-11,5.147526098880917e-05,-0.0001177885351353,0.0,0.0,0.0,-0.0002899459213949,60.0,0.3087195158004761,-0.0,-1.8066256823878743e-10,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,8.760992386669386e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.225761459674686e-06,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,6.814120297349291e-06,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.225756002706476e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,4.376285141916014e-05,284.8257751464844,294.1499938964844,290.8984375,290.8146667480469,295.0984802246094,294.1298522949219,285.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.334996138932183e-05,1.1675764521879015e-10,9.3349844974e-05,-0.0002136080147465,0.0,0.0,0.0,-0.0005258138407953,60.0,0.6047465801239014,-0.0,-5.941480085702722e-10,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,8.760992386669386e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.225761459674686e-06,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,6.814120297349291e-06,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.225756002706476e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,4.376285141916014e-05,284.8257751464844,294.1499938964844,290.8984375,290.8146667480469,295.0984802246094,294.1298522949219,285.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.334996138932183e-05,1.1675764521879015e-10,9.3349844974e-05,-0.0002136080147465,0.0,0.0,0.0,-0.0005258138407953,60.0,0.6047465801239014,-0.0,-5.941480085702722e-10,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,1.4575561181118246e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,1.5348790839198045e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,1.1336573152220808e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,1.5348781744251028e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,7.280774298124015e-05,284.83074951171875,294.1499938964844,291.0072326660156,290.90533447265625,295.0892639160156,294.1255798339844,285.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553051697555,1.9424827024661084e-10,0.0001553049805806,-0.0003553770657163,0.0,0.0,0.0,-0.0008747901301831,60.0,1.0431571006774902,-0.0,-1.6445177442037107e-09,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,1.4575561181118246e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,1.5348790839198045e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,1.1336573152220808e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,1.5348781744251028e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,7.280774298124015e-05,284.83074951171875,294.1499938964844,291.0072326660156,290.90533447265625,295.0892639160156,294.1255798339844,285.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553051697555,1.9424827024661084e-10,0.0001553049805806,-0.0003553770657163,0.0,0.0,0.0,-0.0008747901301831,60.0,1.0431571006774902,-0.0,-1.6445177442037107e-09,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,1.7665201085037552e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,1.860233533079736e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,1.373963095829822e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,1.860232441686093e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,8.824109681881964e-05,284.8334045410156,294.1499938964844,291.0630798339844,290.95172119140625,295.083984375,294.122802734375,285.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882257492979,2.3542379157248656e-10,0.0001882255164673,-0.0004307076451368,0.0,0.0,0.0,-0.001060222624801,60.0,1.2758394479751587,-0.0,-2.415600608429712e-09,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,2.16167882172158e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,2.276355371577665e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,1.6813095498946495e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,2.2763540982850827e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0001079800349543,284.8363952636719,294.1499938964844,291.119873046875,290.9987487792969,295.0782470703125,294.1199645996094,285.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303338551428,2.8808974650296193e-10,0.0002303335641045,-0.0005270594265311,0.0,0.0,0.0,-0.0012974053388461,60.0,1.543298602104187,-0.0,-3.6171816653052247e-09,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,3.134861617581919e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,3.301165270386264e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,2.4382310584769584e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,3.30116345139686e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0001565924030728,284.8437194824219,294.1499938964844,291.2359619140625,291.0944519042969,295.06036376953125,294.1053161621094,285.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003194978053215,4.0323222538773957e-10,0.0003194973978679,-0.0007406069780699,0.0,0.0,0.0,-0.0018018622649833,60.0,2.2122201919555664,-0.0,-7.607197538561651e-09,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,3.134861617581919e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,3.301165270386264e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,2.4382310584769584e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,3.30116345139686e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0001565924030728,284.8437194824219,294.1499938964844,291.2359619140625,291.0944519042969,295.06036376953125,294.1053161621094,285.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003194978053215,4.0323222538773957e-10,0.0003194973978679,-0.0007406069780699,0.0,0.0,0.0,-0.0018018622649833,60.0,2.2122201919555664,-0.0,-7.607197538561651e-09,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,3.941297472920269e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,4.1503823013044894e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,3.065460259676911e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,4.150380118517205e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,0.0001968754368135,284.8484802246094,294.1499938964844,291.3551330566406,291.1921081542969,295.03582763671875,294.08380126953125,285.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004238055844325,5.291158622355852e-10,0.0004238050605636,-0.0009672493906691,0.0,0.0,0.0,-0.0023865923285484,60.0,3.0534567832946777,-0.0,-1.2024479190131387e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,3.941297472920269e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,4.1503823013044894e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,3.065460259676911e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,4.150380118517205e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,0.0001968754368135,284.8484802246094,294.1499938964844,291.3551330566406,291.1921081542969,295.03582763671875,294.08380126953125,285.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004238055844325,5.291158622355852e-10,0.0004238050605636,-0.0009672493906691,0.0,0.0,0.0,-0.0023865923285484,60.0,3.0534567832946777,-0.0,-1.2024479190131387e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,8.655725105199963e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.114908607443796e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,6.732244946761057e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,9.114903514273463e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,0.0004323702014517,284.9208984375,294.1499938964844,291.4769287109375,291.2912902832031,295.0285949707031,294.0570983886719,285.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005361182847991,6.651358352982584e-10,0.0005361176445148,-0.0012125351931899,0.0,0.0,0.0,-0.0030328431166708,60.0,3.653993844985962,-0.0,-5.799550706342416e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,8.655725105199963e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.114908607443796e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,6.732244946761057e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,9.114903514273463e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,0.0004323702014517,284.9208984375,294.1499938964844,291.4769287109375,291.2912902832031,295.0285949707031,294.0570983886719,285.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005361182847991,6.651358352982584e-10,0.0005361176445148,-0.0012125351931899,0.0,0.0,0.0,-0.0030328431166708,60.0,3.653993844985962,-0.0,-5.799550706342416e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,9.006497566588223e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,9.48429005802609e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,7.005068619037047e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,9.48428423726e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.0004498919879551,284.9306945800781,294.1499938964844,291.6009521484375,291.3916015625,294.9616394042969,294.01275634765625,285.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006210711435414,8.086907810067601e-10,0.0006210703286342,-0.0015049901558086,0.0,0.0,0.0,-0.0035263309255242,60.0,5.26601505279541,-0.0,-6.279125130959073e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,9.006497566588223e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,9.48429005802609e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,7.005068619037047e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,9.48428423726e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.0004498919879551,284.9306945800781,294.1499938964844,291.6009521484375,291.3916015625,294.9616394042969,294.01275634765625,285.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006210711435414,8.086907810067601e-10,0.0006210703286342,-0.0015049901558086,0.0,0.0,0.0,-0.0035263309255242,60.0,5.26601505279541,-0.0,-6.279125130959073e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.002537990454584e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,9.480120206717402e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,7.001989433774725e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,9.480115113547072e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,0.0004496942274272,284.9613342285156,294.1499938964844,291.6636962890625,291.4420471191406,294.9352111816406,293.9914245605469,285.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008741304627619,1.0132197303391875e-09,0.000874129415024,-0.0017896398203447,0.0,0.0,0.0,-0.0048909434117376,60.0,6.130828380584717,-0.0,-6.273602792816746e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,9.007719927467406e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.48557717492804e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,7.006019586697221e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,9.485571354161948e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,0.0004499530768953,284.990478515625,294.1499938964844,291.726806640625,291.4926452636719,294.9140930175781,293.9673767089844,285.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009280688827857,1.131222115979824e-09,0.0009280677768401,-0.0020459303632378,0.0,0.0,0.0,-0.0052154953591525,60.0,6.425722122192383,-0.0,-6.28082332809754e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.0231274953112e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,9.501801105216146e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,7.01800236129202e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,9.501796012045816e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0004507226985879,285.00372314453125,294.1499938964844,291.8540954589844,291.5940246582031,294.8641967773437,293.911376953125,285.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436070151627,1.437210350729856e-09,0.0010436056181788,-0.0027348350267857,0.0,0.0,0.0,-0.0059347976930439,60.0,8.041963577270508,-0.0,-6.302322930196169e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.0231274953112e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,9.501801105216146e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,7.01800236129202e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,9.501796012045816e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0004507226985879,285.00372314453125,294.1499938964844,291.8540954589844,291.5940246582031,294.8641967773437,293.911376953125,285.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436070151627,1.437210350729856e-09,0.0010436056181788,-0.0027348350267857,0.0,0.0,0.0,-0.0059347976930439,60.0,8.041963577270508,-0.0,-6.302322930196169e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,9.05491251614876e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.535272693028674e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,7.042724610073492e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.535267599858344e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0004523104580584,285.0053405761719,294.1499938964844,291.9823913574219,291.69537353515625,294.8360290527344,293.82275390625,285.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647994302213,1.75084691189653e-09,0.0009647976839914,-0.0036381853278726,0.0,0.0,0.0,-0.005680663511157,60.0,8.38188648223877,-0.0,-6.346797931655601e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,9.05491251614876e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.535272693028674e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,7.042724610073492e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.535267599858344e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0004523104580584,285.0053405761719,294.1499938964844,291.9823913574219,291.69537353515625,294.8360290527344,293.82275390625,285.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647994302213,1.75084691189653e-09,0.0009647976839914,-0.0036381853278726,0.0,0.0,0.0,-0.005680663511157,60.0,8.38188648223877,-0.0,-6.346797931655601e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,9.091227548196912e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,9.57351439865306e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,7.070969877531752e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,9.57350930548273e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0004541244998108,285.007080078125,294.1499938964844,292.1112670898437,291.7962646484375,294.7896728515625,293.70916748046875,285.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968690670561,2.203273563594621e-09,0.0009686884586699,-0.0048237000592052,0.0,0.0,0.0,-0.005905061494559,60.0,9.022787094116213,-0.0,-6.397803531399404e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,9.091227548196912e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,9.57351439865306e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,7.070969877531752e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,9.57350930548273e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0004541244998108,285.007080078125,294.1499938964844,292.1112670898437,291.7962646484375,294.7896728515625,293.70916748046875,285.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968690670561,2.203273563594621e-09,0.0009686884586699,-0.0048237000592052,0.0,0.0,0.0,-0.005905061494559,60.0,9.022787094116213,-0.0,-6.397803531399404e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
