time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904780,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.133264393312857e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.617780597181992e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,7.103664393071085e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.61777550401166e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0004562243120744,285.0089111328125,294.1499938964844,292.2403564453125,291.8963623046875,294.7460632324219,293.5731201171875,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731685277074,2.7269531077678262e-09,0.0009731657919473,-0.0061959237791597,0.0,0.0,0.0,-0.0061646690592169,60.0,9.434477806091309,-0.0,-6.457099743784056e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.133264393312857e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.617780597181992e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,7.103664393071085e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.61777550401166e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0004562243120744,285.0089111328125,294.1499938964844,292.2403564453125,291.8963623046875,294.7460632324219,293.5731201171875,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731685277074,2.7269531077678262e-09,0.0009731657919473,-0.0061959237791597,0.0,0.0,0.0,-0.0061646690592169,60.0,9.434477806091309,-0.0,-6.457099743784056e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,9.156876330962405e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,9.6426454547327e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,7.122029637685046e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,9.642640361562373e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,0.0004574038030114,285.0099182128906,294.1499938964844,292.3048400878906,291.9459533691406,294.72589111328125,293.5084533691406,285.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756846120581,3.021118022417113e-09,0.0009756816434673,-0.0069667231291532,0.0,0.0,0.0,-0.0063105011358857,60.0,9.595698356628418,-0.0,-6.490527937330627e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,9.18029181775637e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,9.667302947491407e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,7.140241359593347e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,9.667297854321076e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,0.0004585734568536,285.0108947753906,294.1499938964844,292.3692321777344,291.9952087402344,294.7057189941406,293.4369506835937,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781807893887,3.3128271237359286e-09,0.0009781774133443,-0.0077310749329626,0.0,0.0,0.0,-0.0064551210962235,60.0,9.756903648376465,-0.0,-6.523762152710334e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,9.229769057128578e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,9.719404624775052e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,7.178723899414763e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.719399531604722e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,0.000461044954136,285.0129699707031,294.1499938964844,292.4974670410156,292.09246826171875,294.6677551269531,293.3158874511719,285.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834513766691,3.929219172249532e-09,0.0009834474185481,-0.0093461349606513,0.0,0.0,0.0,-0.0067606889642775,60.0,10.053340911865234,-0.0,-6.594266466208866e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,9.229769057128578e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,9.719404624775052e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,7.178723899414763e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.719399531604722e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,0.000461044954136,285.0129699707031,294.1499938964844,292.4974670410156,292.09246826171875,294.6677551269531,293.3158874511719,285.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834513766691,3.929219172249532e-09,0.0009834474185481,-0.0093461349606513,0.0,0.0,0.0,-0.0067606889642775,60.0,10.053340911865234,-0.0,-6.594266466208866e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,9.256941120838746e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,9.748017328092828e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,7.199856918305159e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,9.74801296251826e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,0.0004624022403731,285.0151062011719,294.1499938964844,292.62469482421875,292.187744140625,294.632568359375,293.2286071777344,285.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863489540293,4.2677097411569775e-09,0.0009863447630777,-0.0102330101653933,0.0,0.0,0.0,-0.006928508169949,60.0,10.318397521972656,-0.0,-6.633144522538714e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,9.256941120838746e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,9.748017328092828e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,7.199856918305159e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,9.74801296251826e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,0.0004624022403731,285.0151062011719,294.1499938964844,292.62469482421875,292.187744140625,294.632568359375,293.2286071777344,285.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863489540293,4.2677097411569775e-09,0.0009863447630777,-0.0102330101653933,0.0,0.0,0.0,-0.006928508169949,60.0,10.318397521972656,-0.0,-6.633144522538714e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,9.279885853175074e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,9.772179328138007e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,7.217702659545466e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,9.77217423496768e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,0.0004635484074242,285.0173645019531,294.1499938964844,292.7504577636719,292.2806701660156,294.5996398925781,293.1612854003906,285.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887926280498,4.553535770668304e-09,0.0009887880878522,-0.0109818847849965,0.0,0.0,0.0,-0.0070702005177736,60.0,10.565274238586426,-0.0,-6.666062546401008e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,9.279885853175074e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,9.772179328138007e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,7.217702659545466e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,9.77217423496768e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,0.0004635484074242,285.0173645019531,294.1499938964844,292.7504577636719,292.2806701660156,294.5996398925781,293.1612854003906,285.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887926280498,4.553535770668304e-09,0.0009887880878522,-0.0109818847849965,0.0,0.0,0.0,-0.0070702005177736,60.0,10.565274238586426,-0.0,-6.666062546401008e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,9.295218478655444e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,9.788326133275405e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,7.229627954075113e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,9.788321040105076e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0004643143329303,285.0196838378906,294.1499938964844,292.8743591308594,292.3708190917969,294.5693664550781,293.120849609375,285.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904257021844,4.74452699350536e-09,0.0009904210455715,-0.0114822769537568,0.0,0.0,0.0,-0.007164882030338,60.0,10.79465103149414,-0.0,-6.688104292607022e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,9.295218478655444e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,9.788326133275405e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,7.229627954075113e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,9.788321040105076e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0004643143329303,285.0196838378906,294.1499938964844,292.8743591308594,292.3708190917969,294.5693664550781,293.120849609375,285.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904257021844,4.74452699350536e-09,0.0009904210455715,-0.0114822769537568,0.0,0.0,0.0,-0.007164882030338,60.0,10.79465103149414,-0.0,-6.688104292607022e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,9.2997208412271e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.793067147256806e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,7.23312987247482e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,9.793062054086477e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0004645392473321,285.0208740234375,294.1499938964844,292.9354858398437,292.41473388671875,294.5548400878906,293.10302734375,285.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909047512337,4.800601693943918e-09,0.0009908998617902,-0.0116291902959346,0.0,0.0,0.0,-0.0071926778182387,60.0,10.903945922851562,-0.0,-6.694582310728947e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,9.302749822381884e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,9.796256927074865e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,7.235485827550292e-05,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,9.796251833904536e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,0.0004646905290428,285.0220642089844,294.1499938964844,292.9960021972656,292.45782470703125,294.5409851074219,293.0919189453125,285.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912274545058,4.838317302358064e-09,0.0009912225650623,-0.0117280026897788,0.0,0.0,0.0,-0.0072113759815692,60.0,11.008710861206056,-0.0,-6.698941490412835e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,9.305219282396138e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,9.798856626730412e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,7.237405952764675e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.798851533560082e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,0.0004648139001801,285.02392578125,294.1499938964844,293.0865783691406,292.52154541015625,294.5211181640625,293.0865783691406,285.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914902038872,4.869046943412059e-09,0.000991485430859,-0.0118085127323865,0.0,0.0,0.0,-0.0072266100905835,60.0,11.160238265991213,-0.0,-6.702494204091637e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,9.3056311015971e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,9.799290273804218e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,7.23772682249546e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,9.799285180633888e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,0.0004648344765882,285.0245361328125,294.1499938964844,293.114990234375,292.5413513183594,294.51513671875,293.0877685546875,285.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915340924635,4.874169956536889e-09,0.00099152920302,-0.0118219349533319,0.0,0.0,0.0,-0.0072291498072445,60.0,11.20652675628662,-0.0,-6.70308679673326e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,9.306868741987272e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.800593397812918e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,7.238688704092056e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.800588304642588e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0004648962931241,285.027099609375,294.1499938964844,293.2309265136719,292.6209716796875,294.4917297363281,293.1043701171875,285.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.391117095947266,-0.0,-6.704864574658131e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,9.306868741987272e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.800593397812918e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,7.238688704092056e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.800588304642588e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0004648962931241,285.027099609375,294.1499938964844,293.2309265136719,292.6209716796875,294.4917297363281,293.1043701171875,285.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.391117095947266,-0.0,-6.704864574658131e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.308776498073712e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,9.802602289710194e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,7.240172999445349e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.802597196539864e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0004649916081689,285.0297241210937,294.1499938964844,293.34332275390625,292.69635009765625,294.4707336425781,293.1380310058594,285.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.564923286437988,-0.0,-6.707608690703637e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.308776498073712e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,9.802602289710194e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,7.240172999445349e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.802597196539864e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0004649916081689,285.0297241210937,294.1499938964844,293.34332275390625,292.69635009765625,294.4707336425781,293.1380310058594,285.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.564923286437988,-0.0,-6.707608690703637e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,9.312421752838418e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.806440357351676e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,7.243007712531835e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,9.806435991777108e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,0.000465173710836,285.03240966796875,294.1499938964844,293.4518737792969,292.76708984375,294.4520568847656,293.1854553222656,285.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.7296781539917,-0.0,-6.712858180435434e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,9.312421752838418e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.806440357351676e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,7.243007712531835e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,9.806435991777108e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,0.000465173710836,285.03240966796875,294.1499938964844,293.4518737792969,292.76708984375,294.4520568847656,293.1854553222656,285.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.7296781539917,-0.0,-6.712858180435434e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.314934141002595e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.809085895540191e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,7.244961307151243e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,9.809081529965624e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.000465299206553,285.0338134765625,294.1499938964844,293.5045471191406,292.80059814453125,294.4435729980469,293.2136535644531,285.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.9899284704224556e-09,0.0009925189660862,-0.0121252108365297,0.0,0.0,0.0,-0.0072865355759859,60.0,11.808692932128906,-0.0,-6.71647839567413e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,9.317808144260198e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,9.812112693907692e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,7.247197208926082e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,9.812108328333125e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.0004654427757486,285.0351867675781,294.1499938964844,293.5560913085937,292.83282470703125,294.43560791015625,293.2442626953125,285.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025717619844272e-09,0.0009928249055519,-0.0122189745306968,0.0,0.0,0.0,-0.0073042772710323,60.0,11.885564804077148,-0.0,-6.720621570366347e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.321433026343584e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,9.815929661272094e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,7.250015914905816e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,9.815925295697524e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0004656238597817,285.03680419921875,294.1499938964844,293.6124267578125,292.8673095703125,294.42730712890625,293.28106689453125,285.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.0708579557579014e-09,0.0009932109387591,-0.0123372366651892,0.0,0.0,0.0,-0.0073266555555164,60.0,11.968984603881836,-0.0,-6.725849033273334e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,9.324547863798216e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.819210390560328e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,7.25243880879134e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,9.81920529739e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,0.0004657794779632,285.0380554199219,294.1499938964844,293.6556091308594,292.8931884765625,294.4211730957031,293.3114013671875,285.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650924595144e-09,0.000993542606011,-0.0124388700351119,0.0,0.0,0.0,-0.007345886901021,60.0,12.032623291015623,-0.0,-6.730343216077017e-08,0.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.050000000745058,9.332616173196584e-05,298.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.050000000745058,9.82770579867065e-05,298.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.050000000745058,7.258713594637811e-05,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.050000000745058,9.82770143309608e-05,298.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.050000000745058,0.0004661825078073,285.0409851074219,285.4460144042969,293.75,292.9478454589844,294.4086608886719,293.38525390625,285.66717529296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.2101292169481894e-09,0.0009944018675014,-0.0127021083608269,0.0,0.0,0.0,-0.007395698223263,60.0,12.169812202453612,-0.0,-6.741989722058861e-08,1.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.050000000745058,9.332616173196584e-05,298.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.050000000745058,9.82770579867065e-05,298.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.050000000745058,7.258713594637811e-05,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.050000000745058,9.82770143309608e-05,298.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.050000000745058,0.0004661825078073,285.0409851074219,285.4460144042969,293.75,292.9478454589844,294.4086608886719,293.38525390625,285.66717529296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.2101292169481894e-09,0.0009944018675014,-0.0127021083608269,0.0,0.0,0.0,-0.007395698223263,60.0,12.169812202453612,-0.0,-6.741989722058861e-08,1.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.6336473226547241,0.050000000745058,0.0407890565693378,298.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.6336473226547241,0.050000000745058,0.0429528504610061,298.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.6336473226547241,0.050000000745058,0.0317248329520225,298.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.6336473226547241,0.050000000745058,0.0429528467357158,298.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.6336473226547241,0.050000000745058,0.2037497013807296,285.5008850097656,285.3891296386719,293.7958679199219,292.9736328125,296.893798828125,297.55828857421875,285.8953857421875,1.0,0.1097080782055854,0.0854640528559684,0.0854640528559684,1.0,1.0,-0.4345603883266449,0.0005720217595808,0.4339883625507355,-0.1304689347743988,0.0,0.0,0.0,10.202977180480955,60.0,1449.39306640625,0.0,12.263790130615234,1.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755859375,0.6315895915031433,0.050000000745058,0.0452478937804698,298.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755554199219,0.6315895915031433,0.050000000745058,0.0476482100784778,298.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755859375,0.6315895915031433,0.050000000745058,0.0351928062736988,298.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755554199219,0.6315895915031433,0.050000000745058,0.0476482100784778,298.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755554199219,0.6315895915031433,0.050000000745058,0.2260225862264633,286.60400390625,285.3322448730469,293.8417358398437,292.99932861328125,297.25006103515625,298.6413269042969,287.4490966796875,1.0,0.1210883930325508,0.1709281057119369,0.1709281057119369,1.0,1.0,-0.4821124970912933,0.0180502198636531,0.4640622735023498,-0.1241617053747177,0.0,0.0,0.0,12.502052307128906,60.0,3001.281005859375,0.0,16.683895111083984,1.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1021423339844,0.5982452630996704,0.050000000745058,0.045540951192379,298.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1021423339844,0.5982452630996704,0.050000000745058,0.0479568131268024,298.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1021423339844,0.5982452630996704,0.050000000745058,0.0354207381606102,298.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1021423339844,0.5982452630996704,0.050000000745058,0.0479568131268024,298.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1021423339844,0.5982452630996704,0.050000000745058,0.2274864763021469,288.2580261230469,285.274169921875,293.8885498046875,293.0254821777344,297.2386169433594,298.6490173339844,288.9603271484375,1.0,0.1314944177865982,0.2580928802490234,0.2580928802490234,1.0,1.0,-0.4852478504180908,0.0372543148696422,0.447993516921997,-0.1056508496403694,1.0,1.0,0.0,16.328462600708008,60.0,3140.601806640625,0.0,20.02762222290039,1.0,281.3269958496094,283.6540222167969,295.39813232421875,297.0731201171875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,3.3840014900223083e-22,1.6920007450111537e-22,1.6920006187934086e-22,0.0,0.0,-0.0,4.0742233977653086e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438232421875,0.571049153804779,0.050000000745058,0.045680396258831,298.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438232421875,0.571049153804779,0.050000000745058,0.0481036566197872,298.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438232421875,0.571049153804779,0.050000000745058,0.0355291962623596,298.359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438232421875,0.571049153804779,0.050000000745058,0.0481036566197872,298.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438232421875,0.571049153804779,0.050000000745058,0.2281830310821533,288.4960021972656,285.2183837890625,293.9335632324219,293.0505065917969,297.2301330566406,298.6171875,287.4725341796875,1.0,0.1405866593122482,0.3418562114238739,0.3418562114238739,1.0,1.0,-0.4867338240146637,0.0678320527076721,0.4189017713069916,-0.0754320323467254,1.0,1.0,0.0,20.03246688842773,60.0,12145.7490234375,0.0,23.18544578552246,1.0,281.8047790527344,287.4986877441406,296.41705322265625,297.2254333496094,293.1499938964844,293.1499938964844,283.1499938964844,1470.0997314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0818632915616035,1.0,0.0,0.0,0.8052512407302856,0.8052548170089722,5.41574891599339e-08,4.244396686553955,4.244386672973633,9.967681762645952e-06,0.0,0.0,-0.0,5216.2548828125,0.0,16.527301788330078,1892.3209228515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314758300781,0.5492681860923767,0.050000000745058,0.0458177253603935,298.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314758300781,0.5492681860923767,0.050000000745058,0.0482482723891735,298.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314758300781,0.5492681860923767,0.050000000745058,0.0356360077857971,298.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314758300781,0.5492681860923767,0.050000000745058,0.0482482723891735,298.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314758300781,0.5492681860923767,0.050000000745058,0.2288690358400344,286.55523681640625,285.1614074707031,293.9794921875,293.075927734375,297.2193298339844,298.58251953125,285.7940673828125,1.0,0.1489852517843246,0.4273202419281006,0.4273202419281006,1.0,1.0,-0.4881972372531891,0.1089911609888076,0.3792060613632202,-0.0346668027341365,1.0,1.0,0.0,23.71083641052246,60.0,11604.974609375,0.0,26.33600616455078,1.0,282.29608154296875,285.36065673828125,297.1091003417969,297.68719482421875,293.1499938964844,293.1499938964844,283.1499938964844,2457.109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2228053212165832,1.0,0.0,0.0,1.0440717935562134,1.0440738201141355,7.335166429811579e-08,4.265199661254883,4.265190124511719,9.7921101769316e-06,0.0,0.0,-0.0,3978.838623046875,0.0,34.88499069213867,1895.3385009765625,0.0,0.0,0.2654874622821808,1.0,0.0,3.0,1.0,0.0
17906760,298.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.5324864387512207,0.050000000745058,0.0459489598870277,298.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.5324864387512207,0.050000000745058,0.0483864694833755,298.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.5324864387512207,0.050000000745058,0.0357380807399749,298.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.5324864387512207,0.050000000745058,0.0483864694833755,298.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.5324864387512207,0.050000000745058,0.2295245677232742,285.4098815917969,285.1044311523437,294.02545166015625,293.10125732421875,297.1019897460937,298.5436096191406,285.0968933105469,1.0,0.1565419435501098,0.5418562293052673,0.5418562293052673,0.800000011920929,1.0,-0.4895957112312317,0.1660090088844299,0.3235867023468017,0.0219054594635963,1.0,1.0,0.0,27.22889709472656,60.0,10731.23046875,0.0,29.36453437805176,1.0,282.67535400390625,284.7045288085937,297.0985717773437,297.8509521484375,293.1499938964844,293.1499938964844,283.1499938964844,3829.03369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297094702720642,1.0,0.0,0.0,1.3020541667938232,1.3020570278167725,1.13147891056542e-07,4.265905380249023,4.265895843505859,9.786088412511162e-06,0.0,0.0,-0.0,3447.831298828125,0.0,67.5914535522461,1895.4345703125,0.0,163.07774353027344,0.331123948097229,1.0,0.0,3.0,1.0,0.0
17906820,298.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.5116515159606934,0.050000000745058,0.0461632050573825,298.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.5116515159606934,0.050000000745058,0.0486120767891407,298.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.5116515159606934,0.050000000745058,0.0359047129750251,298.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.5116515159606934,0.050000000745058,0.0486120767891407,298.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.5116515159606934,0.050000000745058,0.2305947691202163,284.8726806640625,285.00244140625,294.1076965332031,293.1463623046875,295.8811340332031,298.4730834960937,284.8534851074219,1.0,0.1681602597236633,0.7468401789665222,0.7468401789665222,0.4420617222785949,1.0,-0.491877794265747,0.3197419643402099,0.1721358448266983,0.1746548116207122,0.7073131203651428,0.7073131203651428,0.0,32.9807014465332,60.0,10457.5654296875,0.0,34.38172149658203,1.0,283.0223388671875,284.5999755859375,296.5669860839844,297.4192199707031,293.1499938964844,293.1499938964844,283.1499938964844,12238.3837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975126147270202,1.0,0.0,0.0,1.5421589612960815,1.542164325714111,1.586908666695308e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.178466796875,0.0,134.00958251953125,1895.4371337890625,0.0,271.3321838378906,0.4026410281658172,1.0,0.0,3.0,1.0,0.0
17906880,298.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5096665024757385,0.050000000745058,0.0461878553032875,298.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5096665024757385,0.050000000745058,0.0486380346119403,298.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5096665024757385,0.050000000745058,0.0359238870441913,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5096665024757385,0.050000000745058,0.0486380346119403,298.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5096665024757385,0.050000000745058,0.2307178974151611,284.86395263671875,284.9896545410156,294.1180114746094,293.1519775390625,295.6225280761719,298.4649963378906,284.8553466796875,1.0,0.1694533079862594,0.7725273370742798,0.7725273370742798,0.397207498550415,1.0,-0.4921410083770752,0.3513016402721405,0.1408393681049347,0.2060389816761016,0.7004832625389099,0.7004832625389099,0.0,33.64452362060547,60.0,10544.3388671875,0.0,34.967323303222656,1.0,283.0422668457031,284.62548828125,296.51397705078125,297.37078857421875,293.1499938964844,293.1499938964844,283.1499938964844,13161.82421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002442359924316,1.0,0.0,0.0,1.5496339797973633,1.5496394634246826,1.6023292914724152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.532958984375,0.0,138.52330017089844,1895.4371337890625,0.0,276.1068115234375,0.4038549661636352,1.0,0.0,3.0,1.0,0.0
17906940,298.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.5012831687927246,0.050000000745058,0.0463025122880935,298.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.5012831687927246,0.050000000745058,0.0487587749958038,298.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.5012831687927246,0.050000000745058,0.0360130667686462,298.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.5012831687927246,0.050000000745058,0.0487587749958038,298.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.5012831687927246,0.050000000745058,0.2312906384468078,284.86676025390625,284.95001220703125,294.16827392578125,293.1793212890625,294.5654602050781,298.429443359375,284.8768615722656,1.0,0.1753133535385131,0.8978021740913391,0.8978021740913391,0.1784554570913314,1.0,-0.4933630526065826,0.4626423418521881,0.0307207256555557,0.316719114780426,0.6917139291763306,0.6917139291763306,0.0,36.728271484375,60.0,11144.19140625,-0.0,37.69161987304688,1.0,283.1043701171875,284.7507629394531,296.32635498046875,297.2062683105469,293.1499938964844,293.1499938964844,283.1499938964844,15100.6328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054802358150482,1.0,0.0,0.0,1.59153151512146,1.5915374755859375,1.6901446997508176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.08642578125,0.0,154.03759765625,1895.4371337890625,0.0,285.4110412597656,0.4204481840133667,1.0,0.0,3.0,1.0,0.0
