time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.4957250952720642,0.050000000745058,0.0463887341320514,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.4957250952720642,0.050000000745058,0.0488495714962482,298.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.4957250952720642,0.050000000745058,0.0360801257193088,298.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.4957250952720642,0.050000000745058,0.0488495714962482,298.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.4957250952720642,0.050000000745058,0.2317213416099548,284.8863525390625,284.95001220703125,294.20928955078125,293.2015380859375,294.2255554199219,298.4049987792969,284.8987731933594,1.0,0.1795535087585449,1.0,1.0,0.0,1.0,-0.49428191781044,0.4942798912525177,2.017511178564746e-06,0.3481166362762451,0.6829094290733337,0.6829094290733337,0.0,39.04014205932617,60.0,11486.5400390625,-0.0,39.73503875732422,1.0,283.1276550292969,284.8103942871094,296.2572021484375,297.1514892578125,293.1499938964844,293.1499938964844,283.1499938964844,16458.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049024879932403,1.0,0.0,0.0,1.6158713102340698,1.6158777475357056,1.7422360087948618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.162109375,0.0,164.17030334472656,1895.4371337890625,0.0,284.3741760253906,0.4257458746433258,1.0,0.0,3.0,1.0,0.0
17907060,298.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4860182106494903,0.050000000745058,0.0465575084090232,298.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4860182106494903,0.050000000745058,0.0490272976458072,298.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4860182106494903,0.050000000745058,0.0362113937735557,298.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4860182106494903,0.050000000745058,0.0490272976458072,298.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4860182106494903,0.050000000745058,0.2325643897056579,284.9380798339844,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.362548828125,284.9439697265625,1.0,0.1875223070383072,1.0,1.0,0.0,1.0,-0.4960803687572479,0.4960800111293793,3.524008604927076e-07,0.3497911393642425,0.6934074759483337,0.6934074759483337,0.0,43.55662155151367,48.0,11741.0908203125,-0.0,43.74063873291016,1.0,283.1455993652344,284.8454284667969,296.2392578125,297.1434631347656,293.1499938964844,293.1499938964844,283.1499938964844,16607.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400433212518692,1.0,0.0,0.0,1.653251051902771,1.6532576084136963,1.823773914111371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.00390625,0.0,173.72357177734375,1895.4371337890625,0.0,276.4390869140625,0.4366618692874908,1.0,0.0,3.0,1.0,0.0
17907120,298.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4860182106494903,0.050000000745058,0.0465575084090232,298.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4860182106494903,0.050000000745058,0.0490272976458072,298.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4860182106494903,0.050000000745058,0.0362113937735557,298.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4860182106494903,0.050000000745058,0.0490272976458072,298.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4860182106494903,0.050000000745058,0.2325643897056579,284.9380798339844,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.362548828125,284.9439697265625,1.0,0.1875223070383072,1.0,1.0,0.0,1.0,-0.4960803687572479,0.4960800111293793,3.524008604927076e-07,0.3497911393642425,0.6934074759483337,0.6934074759483337,0.0,43.55662155151367,48.0,11741.0908203125,-0.0,43.74063873291016,1.0,283.1455993652344,284.8454284667969,296.2392578125,297.1434631347656,293.1499938964844,293.1499938964844,283.1499938964844,16607.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400433212518692,1.0,0.0,0.0,1.653251051902771,1.6532576084136963,1.823773914111371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.00390625,0.0,173.72357177734375,1895.4371337890625,0.0,276.4390869140625,0.4366618692874908,1.0,0.0,3.0,1.0,0.0
17907180,298.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.4838819801807403,0.050000000745058,0.0465968176722526,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.4838819801807403,0.050000000745058,0.0490686930716037,298.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.4838819801807403,0.050000000745058,0.0362419709563255,298.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.4838819801807403,0.050000000745058,0.0490686930716037,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.4838819801807403,0.050000000745058,0.2327607572078704,284.94091796875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3332824707031,284.9398193359375,1.0,0.1888451278209686,1.0,1.0,0.0,1.0,-0.4964996874332428,0.4964993298053741,3.528992920109886e-07,0.3504447937011719,0.6898336410522461,0.6898336410522461,0.0,44.61133193969727,36.0,11827.1826171875,-0.0,44.68001937866211,1.0,283.1491394042969,284.8285217285156,296.28985595703125,297.19757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17265.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981506526470184,1.0,0.0,0.0,1.683506727218628,1.6835135221481323,1.891137628717843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.9892578125,0.0,183.58848571777344,1895.4371337890625,0.0,272.4427490234375,0.4442190825939178,1.0,0.0,3.0,1.0,0.0
17907240,298.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.4838819801807403,0.050000000745058,0.0465968176722526,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.4838819801807403,0.050000000745058,0.0490686930716037,298.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.4838819801807403,0.050000000745058,0.0362419709563255,298.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.4838819801807403,0.050000000745058,0.0490686930716037,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.4838819801807403,0.050000000745058,0.2327607572078704,284.94091796875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3332824707031,284.9398193359375,1.0,0.1888451278209686,1.0,1.0,0.0,1.0,-0.4964996874332428,0.4964993298053741,3.528992920109886e-07,0.3504447937011719,0.6898336410522461,0.6898336410522461,0.0,44.61133193969727,36.0,11827.1826171875,-0.0,44.68001937866211,1.0,283.1491394042969,284.8285217285156,296.28985595703125,297.19757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17265.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981506526470184,1.0,0.0,0.0,1.683506727218628,1.6835135221481323,1.891137628717843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.9892578125,0.0,183.58848571777344,1895.4371337890625,0.0,272.4427490234375,0.4442190825939178,1.0,0.0,3.0,1.0,0.0
17907300,298.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4851778447628021,0.050000000745058,0.0465729162096977,298.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4851778447628021,0.050000000745058,0.049043521285057,298.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4851778447628021,0.050000000745058,0.0362233780324459,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4851778447628021,0.050000000745058,0.049043521285057,298.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4851778447628021,0.050000000745058,0.2326413542032241,284.940673828125,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3223876953125,284.94158935546875,1.0,0.187587097287178,1.0,1.0,0.0,1.0,-0.4962450265884399,0.4962446689605713,3.527599403696513e-07,0.3504274189472198,0.686526894569397,0.686526894569397,0.0,43.97382736206055,36.0,11848.318359375,-0.0,44.11187744140625,1.0,283.1496276855469,284.8302307128906,296.318115234375,297.22705078125,293.1499938964844,293.1499938964844,283.1499938964844,17641.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977904617786407,1.0,0.0,0.0,1.6842584609985352,1.684265375137329,1.892826873017839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.45361328125,0.0,185.0804443359375,1895.4371337890625,0.0,271.8154602050781,0.4452675879001617,1.0,0.0,3.0,1.0,0.0
17907360,298.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.4877789914608001,0.050000000745058,0.0465255118906497,298.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.4877789914608001,0.050000000745058,0.0489936023950576,298.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.4877789914608001,0.050000000745058,0.036186508834362,298.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.4877789914608001,0.050000000745058,0.0489936023950576,298.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.4877789914608001,0.050000000745058,0.2324045598506927,284.9435119628906,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31365966796875,284.9453430175781,1.0,0.1852323561906814,1.0,1.0,0.0,1.0,-0.495739996433258,0.4957396388053894,3.524085059325444e-07,0.3502255380153656,0.6858803033828735,0.6858803033828735,0.0,42.70794677734375,25.0,11873.1796875,-0.0,42.985469818115234,1.0,283.1498107910156,284.8330078125,296.34600830078125,297.25714111328125,293.1499938964844,293.1499938964844,283.1499938964844,17792.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978134393692016,1.0,0.0,0.0,1.6854459047317505,1.6854528188705444,1.895496808401731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.310546875,0.0,185.90928649902344,1895.4371337890625,0.0,271.8554992675781,0.4459153711795807,1.0,0.0,3.0,1.0,0.0
17907420,298.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.4925462305545807,0.050000000745058,0.0464417077600955,298.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.4925462305545807,0.050000000745058,0.0489053539931774,298.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.4925462305545807,0.050000000745058,0.0361213274300098,298.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.4925462305545807,0.050000000745058,0.0489053539931774,298.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.4925462305545807,0.050000000745058,0.2319859564304351,284.9477233886719,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3050842285156,284.94903564453125,1.0,0.1811101138591766,1.0,1.0,0.0,1.0,-0.494846910238266,0.4948465526103973,3.5175060020264937e-07,0.3497863709926605,0.6869613528251648,0.6869613528251648,0.0,40.4692497253418,25.0,11905.380859375,-0.0,40.9988899230957,1.0,283.1499328613281,284.83404541015625,296.3808898925781,297.2955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17811.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982799351215362,1.0,0.0,0.0,1.6897850036621094,1.689791917800903,1.905269044755187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.037109375,0.0,187.0947723388672,1895.4371337890625,0.0,272.6681213378906,0.4468841850757599,1.0,0.0,3.0,1.0,0.0
17907480,298.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5865015983581543,0.1708168685436248,0.0694598481059074,298.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.4991359412670135,0.050000000745058,0.0487927757203578,298.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.4991359412670135,0.1622363179922104,0.0360381789505481,298.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.4991359412670135,0.050000000745058,0.0487927757203578,298.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.4991359412670135,0.050000000745058,0.23145192861557,284.949462890625,284.95001220703125,294.5774230957031,293.3962097167969,294.56719970703125,298.3013000488281,284.9550170898437,1.0,0.1785628050565719,1.0,1.0,0.0,1.0,-0.5214044451713562,0.5214040875434875,3.7427258803290897e-07,0.368864506483078,0.687762439250946,0.687762439250946,0.0,37.809600830078125,43.0,12191.6376953125,-0.0,41.6473274230957,1.0,283.14996337890625,284.8409729003906,296.4002380371094,297.3172912597656,293.1499938964844,293.1499938964844,283.1499938964844,17801.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986946940422058,1.0,0.0,0.0,1.692885398864746,1.69289231300354,1.9122668959425937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.345703125,0.0,187.86769104003903,1895.4371337890625,0.0,273.3919372558594,0.4475039541721344,1.0,0.0,3.0,1.0,0.0
17907540,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.7958371043205261,0.1650448441505432,0.1483227610588073,298.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.5261469483375549,0.1544672846794128,0.0484466627240181,298.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.780126690864563,0.1613829135894775,0.1088394075632095,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.5261469483375549,0.050000000745058,0.0484466627240181,298.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.5261469483375549,0.050000000745058,0.2298101037740707,285.1654968261719,284.95001220703125,294.6275634765625,293.42205810546875,294.6201477050781,298.2371520996094,285.3000793457031,1.0,0.1820017099380493,1.0,1.0,0.0,1.0,-0.7007139325141907,0.7007133364677429,5.464415835376712e-07,0.5063734650611877,0.8550581336021423,0.8550581336021423,0.0,30.54036521911621,43.0,15752.8720703125,-0.0,56.04814147949219,1.0,283.1499938964844,285.190185546875,296.47198486328125,297.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,13051.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405141681432724,1.0,0.0,0.0,1.819357752799988,1.8193644285202024,2.208663687497392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.9501953125,0.0,205.1905670166016,1895.4371337890625,0.0,284.8031616210937,0.4672322273254394,1.0,0.0,3.0,1.0,0.0
17907600,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.8184635043144226,0.1612712889909744,0.1473477333784103,298.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.7800034284591675,0.1550680547952652,0.1345049887895584,298.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8128322958946228,0.1584093421697616,0.1121470034122467,298.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.5453007221221924,0.050000000745058,0.0482772104442119,297.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.5453007221221924,0.050000000745058,0.2290063053369522,285.43560791015625,284.95001220703125,294.66845703125,293.4429931640625,294.6620178222656,298.1536560058594,285.4974060058594,1.0,0.187056303024292,1.0,1.0,0.0,1.0,-0.80551677942276,0.8055161237716675,6.639842808908725e-07,0.5896832942962646,1.0,1.0,0.0,27.264291763305664,31.0,18159.921875,-0.0,67.19717407226562,1.0,283.1499938964844,285.2664489746094,296.60894775390625,297.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,9427.68359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261457920074463,1.0,0.0,0.0,2.0373098850250244,2.037317037582397,2.769539264591004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.59033203125,0.0,259.144775390625,1895.4371337890625,0.0,324.3893737792969,0.5087852478027344,1.0,0.0,3.0,1.0,0.0
17907660,298.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.8589914441108704,0.1626787930727005,0.1459515541791916,297.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227722167969,0.8394067883491516,0.1494720429182052,0.1430541276931762,298.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.8531720042228699,0.1590151190757751,0.1111797615885734,298.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.8348900675773621,0.1505726724863052,0.1406123489141464,297.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.5816376209259033,0.050000000745058,0.2278877198696136,285.621337890625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0377502441406,285.6468200683594,1.0,0.1909204870462417,1.0,1.0,0.0,1.0,-0.9224998950958252,0.9224990606307985,8.124591204250464e-07,0.6847607493400574,1.0,1.0,0.0,22.573755264282227,25.0,20898.248046875,-0.0,80.21341705322266,1.0,283.1499938964844,285.3149108886719,296.81671142578125,298.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,11992.2158203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959247410297394,1.0,0.0,0.0,2.306607484817505,2.30661678314209,3.5501014394867525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.60205078125,0.0,375.6531372070313,1895.4371337890625,0.0,494.5790100097656,0.573940098285675,1.0,0.0,3.0,1.0,0.0
17907720,298.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.8589914441108704,0.1626787930727005,0.1459515541791916,297.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227722167969,0.8394067883491516,0.1494720429182052,0.1430541276931762,298.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.8531720042228699,0.1590151190757751,0.1111797615885734,298.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.8348900675773621,0.1505726724863052,0.1406123489141464,297.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.5816376209259033,0.050000000745058,0.2278877198696136,285.621337890625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0377502441406,285.6468200683594,1.0,0.1909204870462417,1.0,1.0,0.0,1.0,-0.9224998950958252,0.9224990606307985,8.124591204250464e-07,0.6847607493400574,1.0,1.0,0.0,22.573755264282227,25.0,20898.248046875,-0.0,80.21341705322266,1.0,283.1499938964844,285.3149108886719,296.81671142578125,298.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,11992.2158203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959247410297394,1.0,0.0,0.0,2.306607484817505,2.30661678314209,3.5501014394867525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.60205078125,0.0,375.6531372070313,1895.4371337890625,0.0,494.5790100097656,0.573940098285675,1.0,0.0,3.0,1.0,0.0
17907780,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.8900042176246643,0.1792153716087341,0.0990716442465782,297.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85028076171875,0.8900042176246643,0.1543126255273819,0.104327268898487,298.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.8900042176246643,0.1710614413022995,0.0770557299256324,297.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.8900350332260132,0.1500280201435089,0.1043377891182899,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.9670857787132264,0.1381748765707016,0.6209178566932678,285.8570251464844,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0390014648437,285.86138916015625,1.0,0.196679025888443,1.0,1.0,0.0,1.0,-1.0609585046768188,1.060957431793213,1.0124409755007946e-06,0.7965828776359558,1.0,1.0,0.0,14.510836601257324,45.0,23958.40234375,-0.0,107.28219604492188,1.0,283.1499938964844,285.4381103515625,296.8487854003906,298.488037109375,293.1499938964844,293.1499938964844,283.1499938964844,14395.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595546960830688,1.0,0.0,0.0,2.527209758758545,2.527220726013184,4.261632113866654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.74267578125,0.0,494.0718383789063,1895.4371337890625,0.0,727.5910034179688,0.627539873123169,1.0,0.0,3.0,1.0,0.0
17907840,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.8900042176246643,0.1792153716087341,0.0990716442465782,297.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85028076171875,0.8900042176246643,0.1543126255273819,0.104327268898487,298.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.8900042176246643,0.1710614413022995,0.0770557299256324,297.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.8900350332260132,0.1500280201435089,0.1043377891182899,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.9670857787132264,0.1381748765707016,0.6209178566932678,285.8570251464844,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0390014648437,285.86138916015625,1.0,0.196679025888443,1.0,1.0,0.0,1.0,-1.0609585046768188,1.060957431793213,1.0124409755007946e-06,0.7965828776359558,1.0,1.0,0.0,14.510836601257324,45.0,23958.40234375,-0.0,107.28219604492188,1.0,283.1499938964844,285.4381103515625,296.8487854003906,298.488037109375,293.1499938964844,293.1499938964844,283.1499938964844,14395.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595546960830688,1.0,0.0,0.0,2.527209758758545,2.527220726013184,4.261632113866654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.74267578125,0.0,494.0718383789063,1895.4371337890625,0.0,727.5910034179688,0.627539873123169,1.0,0.0,3.0,1.0,0.0
17907900,298.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.8783779740333557,0.1882773488759994,0.0913156270980835,297.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.8783779740333557,0.1591108292341232,0.0961597487330436,298.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.8783779740333557,0.1779466569423675,0.0710232630372047,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.8783779740333557,0.152820885181427,0.0961597487330436,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.9781306385993958,0.1358155310153961,0.6164016723632812,285.8570556640625,284.95001220703125,294.89715576171875,293.55767822265625,294.8925476074219,298.0299072265625,285.8612976074219,1.0,0.2028845995664596,1.0,1.0,0.0,1.0,-1.1118764877319336,1.1118754148483276,1.093787545869418e-06,0.8383879065513611,1.0,1.0,0.0,14.713809967041016,45.0,24953.615234375,-0.0,111.33748626708984,1.0,283.1499938964844,285.4186706542969,296.8332214355469,298.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,15598.5400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853655934333801,1.0,0.0,0.0,2.6306674480438232,2.6306793689727783,4.6176950263543414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.69970703125,0.0,557.26806640625,1895.4371337890625,0.0,850.5614013671875,0.6499101519584656,1.0,0.0,3.0,1.0,0.0
17907960,298.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8823383450508118,0.1954417675733566,0.0938971191644668,297.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8823383450508118,0.163472980260849,0.098878189921379,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8823383450508118,0.1833946406841278,0.0730310976505279,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8823383450508118,0.1556847095489502,0.098878189921379,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.9686793684959412,0.1336502879858017,0.6065719723701477,285.89080810546875,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0179138183594,285.9031066894531,1.0,0.2112669199705124,1.0,1.0,0.0,1.0,-1.1663825511932373,1.1663813591003418,1.1844338132505072e-06,0.8817908763885498,1.0,1.0,0.0,15.613984107971191,65.0,26020.23828125,-0.0,121.39669799804688,1.0,283.1499938964844,285.4405517578125,296.8020935058594,298.5741882324219,293.1499938964844,293.1499938964844,283.1499938964844,16537.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046676635742188,1.0,0.0,0.0,2.708672523498535,2.7086851596832275,4.895604774901585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.875,0.0,608.3253784179688,1895.4371337890625,0.0,955.1015625,0.6716523170471191,1.0,0.0,3.0,1.0,0.0
17908020,298.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.9125993251800536,0.2022798955440521,0.1155561953783035,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.9125993251800536,0.1679640859365463,0.1216862350702285,298.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.9125993251800536,0.1883719712495803,0.089877039194107,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.9815986752510072,0.1569487452507019,0.1490832567214965,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9232131838798524,0.1318370401859283,0.5948874950408936,286.0013427734375,284.95001220703125,295.02569580078125,293.62030029296875,295.0216979980469,297.9641418457031,286.0179748535156,1.0,0.2315527349710464,1.0,1.0,0.0,1.0,-1.2766364812850952,1.2766350507736206,1.383356902806554e-06,0.97029709815979,1.0,1.0,0.0,18.60230827331543,65.0,28224.66015625,-0.0,160.1536102294922,1.0,283.1499938964844,285.5076904296875,296.7746887207031,298.65771484375,293.1499938964844,293.1499938964844,283.1499938964844,18303.15625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63121497631073,1.0,0.0,0.0,2.84962010383606,2.8496341705322266,5.418352770902857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.9853515625,0.0,708.3167724609375,1895.4371337890625,0.0,1116.00830078125,0.7029862999916077,1.0,0.0,3.0,1.0,0.0
17908080,298.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.9151139855384828,0.2026798576116562,0.11741254478693,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.9151139855384828,0.1682038605213165,0.1236410662531852,297.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.9151139855384828,0.188635841012001,0.0913208648562431,297.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.978901505470276,0.1566255539655685,0.1489924937486648,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.9198481440544128,0.1317889392375946,0.5944386124610901,286.0169372558594,284.95001220703125,295.03387451171875,293.6242370605469,295.0299072265625,297.9566955566406,286.0342712402344,1.0,0.2339194267988205,1.0,1.0,0.0,1.0,-1.2907307147979736,1.290729284286499,1.410169602422684e-06,0.9814876914024352,1.0,1.0,0.0,18.93917655944824,85.0,28487.828125,-0.0,164.26318359375,1.0,283.1499938964844,285.5192565917969,296.7748107910156,298.66973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18439.4765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335487961769104,1.0,0.0,0.0,2.8602123260498047,2.860226392745972,5.458708187688899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.041015625,0.0,716.2446899414062,1895.4371337890625,0.0,1131.033935546875,0.7085267305374146,1.0,0.0,3.0,1.0,0.0
17908140,297.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.9703993797302246,0.2036237269639969,0.1660581082105636,297.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.9362379908561708,0.1662857234477996,0.1582725048065185,297.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.9775967597961426,0.1874812096357345,0.1322278976440429,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.9104204177856444,0.154913380742073,0.1471934169530868,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.8613442778587341,0.1318409889936447,0.5938523411750793,286.21246337890625,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.85760498046875,286.2314758300781,1.0,0.2636864185333252,1.0,1.0,0.0,1.0,-1.448571801185608,1.4485700130462646,1.7350072312183329e-06,1.1075448989868164,1.0,1.0,0.0,24.752582550048828,105.0,31470.333984375,-0.0,232.5323944091797,1.0,283.1499938964844,285.6536560058594,296.8069152832031,298.8577880859375,293.1499938964844,293.1499938964844,283.1499938964844,20136.2578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606588363647461,1.0,0.0,0.0,2.9889135360717773,2.988929033279419,5.961012448096881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.88671875,0.0,817.3477172851562,1895.4371337890625,0.0,1315.197265625,0.7398862838745117,1.0,0.0,3.0,1.0,0.0
17908200,297.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.9703993797302246,0.2036237269639969,0.1660581082105636,297.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.9362379908561708,0.1662857234477996,0.1582725048065185,297.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.9775967597961426,0.1874812096357345,0.1322278976440429,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.9104204177856444,0.154913380742073,0.1471934169530868,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.8613442778587341,0.1318409889936447,0.5938523411750793,286.21246337890625,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.85760498046875,286.2314758300781,1.0,0.2636864185333252,1.0,1.0,0.0,1.0,-1.448571801185608,1.4485700130462646,1.7350072312183329e-06,1.1075448989868164,1.0,1.0,0.0,24.752582550048828,105.0,31470.333984375,-0.0,232.5323944091797,1.0,283.1499938964844,285.6536560058594,296.8069152832031,298.8577880859375,293.1499938964844,293.1499938964844,283.1499938964844,20136.2578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606588363647461,1.0,0.0,0.0,2.9889135360717773,2.988929033279419,5.961012448096881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.88671875,0.0,817.3477172851562,1895.4371337890625,0.0,1315.197265625,0.7398862838745117,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.8328928351402283,0.1997393071651458,0.1809822469949722,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.7842757105827332,0.1667236685752868,0.1587149202823639,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.8143646717071533,0.1861852407455444,0.1309975981712341,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.7662556767463684,0.1556059718132019,0.1481820344924926,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.7278159856796265,0.1319320797920227,0.5979563593864441,286.2569274902344,284.95001220703125,295.2041015625,293.70477294921875,295.2006225585937,297.7626037597656,286.2532958984375,1.0,0.2888051271438598,1.0,1.0,0.0,1.0,-1.4604096412658691,1.460407853126526,1.762055489962222e-06,1.1178596019744873,1.0,1.0,0.0,43.82667541503906,105.0,32193.44140625,-0.0,286.5438537597656,1.0,283.1499938964844,285.64288330078125,296.83367919921875,298.98370361328125,293.1499938964844,293.1499938964844,283.1499938964844,21535.24609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837124228477478,1.0,0.0,0.0,3.090999126434326,3.091015577316284,6.375159955496201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.0380859375,0.0,903.9898681640624,1895.4371337890625,0.0,1484.661865234375,0.7618429064750671,1.0,0.0,3.0,1.0,0.0
17908320,297.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.8210551142692566,0.1998694688081741,0.1809396147727966,297.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530822753906,0.7725593447685242,0.166911244392395,0.1589562892913818,297.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.8022367358207703,0.1863373965024948,0.1310933977365493,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532043457031,0.7552090287208557,0.155789777636528,0.1484337747097015,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.7176930904388428,0.1319553554058075,0.5985426306724548,286.25262451171875,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.75372314453125,286.2499389648437,1.0,0.2923122048377991,1.0,1.0,0.0,1.0,-1.4617679119110107,1.4617661237716677,1.765050569701998e-06,1.1189203262329102,1.0,1.0,0.0,46.62921524047852,93.0,32250.53515625,-0.0,294.11376953125,1.0,283.1499938964844,285.63818359375,296.8325500488281,298.9886169433594,293.1499938964844,293.1499938964844,283.1499938964844,21682.259765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861479878425598,1.0,0.0,0.0,3.101531982421875,3.101548433303833,6.41868155071279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.02197265625,0.0,913.2626342773438,1895.4371337890625,0.0,1503.1973876953125,0.7673643827438354,1.0,0.0,3.0,1.0,0.0
17908380,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.7787784934043884,0.2028890550136566,0.1830733120441436,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.7346092462539673,0.1688904464244842,0.1610855162143707,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.7604378461837769,0.1885816603899002,0.1326247453689575,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.7192468643188477,0.15760138630867,0.1504750102758407,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.6779298782348633,0.1323694437742233,0.6023125648498535,286.2289733886719,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7003173828125,286.22882080078125,1.0,0.3080266118049621,1.0,1.0,0.0,1.0,-1.4756964445114136,1.4756946563720703,1.7960821878659772e-06,1.1299182176589966,1.0,1.0,0.0,59.6769905090332,81.0,32819.109375,-0.0,333.1322937011719,1.0,283.1499938964844,285.6010437011719,296.8203125,299.0138854980469,293.1499938964844,293.1499938964844,283.1499938964844,23106.505859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996751427650452,1.0,0.0,0.0,3.201777219772339,3.2017948627471924,6.840306241429062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.74267578125,0.0,1004.709228515625,1895.4371337890625,0.0,1608.1905517578125,0.7918564081192017,1.0,0.0,3.0,1.0,0.0
17908440,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.7787784934043884,0.2028890550136566,0.1830733120441436,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.7346092462539673,0.1688904464244842,0.1610855162143707,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.7604378461837769,0.1885816603899002,0.1326247453689575,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.7192468643188477,0.15760138630867,0.1504750102758407,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.6779298782348633,0.1323694437742233,0.6023125648498535,286.2289733886719,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7003173828125,286.22882080078125,1.0,0.3080266118049621,1.0,1.0,0.0,1.0,-1.4756964445114136,1.4756946563720703,1.7960821878659772e-06,1.1299182176589966,1.0,1.0,0.0,59.6769905090332,81.0,32819.109375,-0.0,333.1322937011719,1.0,283.1499938964844,285.6010437011719,296.8203125,299.0138854980469,293.1499938964844,293.1499938964844,283.1499938964844,23106.505859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996751427650452,1.0,0.0,0.0,3.201777219772339,3.2017948627471924,6.840306241429062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.74267578125,0.0,1004.709228515625,1895.4371337890625,0.0,1608.1905517578125,0.7918564081192017,1.0,0.0,3.0,1.0,0.0
17908500,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.7726433277130127,0.2052008956670761,0.1851001381874084,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.7285898923873901,0.1701401621103286,0.1623228937387466,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.7540209293365479,0.1901662051677703,0.1337425112724304,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.7129915356636047,0.1587023288011551,0.1515879333019256,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.6705668568611145,0.1327505707740783,0.604360818862915,286.2235717773437,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6816711425781,286.22296142578125,1.0,0.3125651478767395,1.0,1.0,0.0,1.0,-1.4847519397735596,1.4847501516342163,1.816468966353568e-06,1.1370899677276611,1.0,1.0,0.0,63.00896453857422,81.0,33156.0703125,0.0,345.8681640625,1.0,283.1499938964844,285.5853576660156,296.82147216796875,299.0307922363281,293.1499938964844,293.1499938964844,283.1499938964844,23895.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034668326377869,1.0,0.0,0.0,3.2559680938720703,3.255986452102661,7.073813890201563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.90576171875,0.0,1056.592529296875,1895.4371337890625,0.0,1638.2193603515625,0.8023200035095215,1.0,0.0,3.0,1.0,0.0
17908560,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.7717398405075073,0.2077194154262542,0.1873241811990738,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.7269071340560913,0.1714931726455688,0.1636131256818771,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.7524412274360657,0.1918892413377761,0.1349412202835083,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.7110970616340637,0.1598850488662719,0.1527272313833236,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22418212890625,0.6678131222724915,0.133228451013565,0.6065757274627686,286.22430419921875,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6659240722656,286.2249450683594,1.0,0.3153325915336609,1.0,1.0,0.0,1.0,-1.4944363832473757,1.4944345951080322,1.8384425857220776e-06,1.14476478099823,1.0,1.0,0.0,64.68029022216797,69.0,33454.48046875,0.0,354.8363342285156,1.0,283.1499938964844,285.5796203613281,296.8293762207031,299.05279541015625,293.1499938964844,293.1499938964844,283.1499938964844,24422.607421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70636385679245,1.0,0.0,0.0,3.2916979789733887,3.2917168140411377,7.229916718642926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.7587890625,0.0,1091.759765625,1895.4371337890625,0.0,1661.3328857421875,0.8138646483421326,1.0,0.0,3.0,1.0,0.0
17908620,297.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.7762329578399658,0.2115196883678436,0.1906637698411941,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237854003906,0.7293815016746521,0.1735443174839019,0.1655099242925644,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237854003906,0.7555131912231445,0.1944882124662399,0.1367191523313522,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.7135488986968994,0.161674365401268,0.1543839275836944,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.6689900755882263,0.1340277343988418,0.6099485754966736,286.22381591796875,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6463317871094,286.22442626953125,1.0,0.3171222805976867,1.0,1.0,0.0,1.0,-1.508893966674805,1.508892059326172,1.8715664964474848e-06,1.156222939491272,1.0,1.0,0.0,64.9975814819336,69.0,33934.75,0.0,362.8242492675781,1.0,283.1499938964844,285.56573486328125,296.8497009277344,299.0977478027344,293.1499938964844,293.1499938964844,283.1499938964844,25418.21875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101328372955322,1.0,0.0,0.0,3.3581225872039795,3.3581418991088867,7.524650982304593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.630859375,0.0,1159.19580078125,1895.4371337890625,0.0,1691.618896484375,0.8272399306297302,1.0,0.0,3.0,1.0,0.0
17908680,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.7795485258102417,0.2130329757928848,0.1919819712638855,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.7316582202911377,0.174364686012268,0.1662513017654419,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.7581610083580017,0.1955213993787765,0.1374149024486541,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.7158442735671997,0.1623904854059219,0.1550282388925552,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.670833945274353,0.1343661397695541,0.6112954616546631,286.2262878417969,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6394958496094,286.2274169921875,1.0,0.3172207176685333,1.0,1.0,0.0,1.0,-1.514592170715332,1.5145902633666992,1.8847265437216263e-06,1.160738468170166,1.0,1.0,0.0,64.55058288574219,57.0,34103.578125,0.0,364.5317687988281,1.0,283.1499938964844,285.5643920898437,296.8590087890625,299.1162414550781,293.1499938964844,293.1499938964844,283.1499938964844,25691.447265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115341424942017,1.0,0.0,0.0,3.3761229515075684,3.376142740249634,7.605536325172579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.6875,0.0,1177.9368896484375,1895.4371337890625,0.0,1702.9403076171875,0.8345398306846619,1.0,0.0,3.0,1.0,0.0
17908740,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.79857337474823,0.2185346335172653,0.1967208087444305,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.7458632588386536,0.1773553937673568,0.1688866913318634,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.774461030960083,0.1992562711238861,0.1398838013410568,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7295685410499573,0.1650058627128601,0.1573104411363601,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.6837689876556396,0.1356652230024337,0.6161712408065796,286.233154296875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61798095703125,286.23443603515625,1.0,0.3151425719261169,1.0,1.0,0.0,1.0,-1.53500235080719,1.5350004434585571,1.932349277922185e-06,1.1769081354141235,1.0,1.0,0.0,60.65312957763672,45.0,34747.92578125,0.0,364.7160339355469,1.0,283.1499938964844,285.55389404296875,296.8968811035156,299.19146728515625,293.1499938964844,293.1499938964844,283.1499938964844,26901.708984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167527079582214,1.0,0.0,0.0,3.454728364944458,3.4547488689422607,7.963814141476178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.83740234375,0.0,1262.14453125,1895.4371337890625,0.0,1745.38671875,0.8538150191307068,1.0,0.0,3.0,1.0,0.0
17908800,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.79857337474823,0.2185346335172653,0.1967208087444305,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.7458632588386536,0.1773553937673568,0.1688866913318634,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.774461030960083,0.1992562711238861,0.1398838013410568,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7295685410499573,0.1650058627128601,0.1573104411363601,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.6837689876556396,0.1356652230024337,0.6161712408065796,286.233154296875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61798095703125,286.23443603515625,1.0,0.3151425719261169,1.0,1.0,0.0,1.0,-1.53500235080719,1.5350004434585571,1.932349277922185e-06,1.1769081354141235,1.0,1.0,0.0,60.65312957763672,45.0,34747.92578125,0.0,364.7160339355469,1.0,283.1499938964844,285.55389404296875,296.8968811035156,299.19146728515625,293.1499938964844,293.1499938964844,283.1499938964844,26901.708984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167527079582214,1.0,0.0,0.0,3.454728364944458,3.4547488689422607,7.963814141476178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.83740234375,0.0,1262.14453125,1895.4371337890625,0.0,1745.38671875,0.8538150191307068,1.0,0.0,3.0,1.0,0.0
