time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.8266115188598633,0.2241002917289734,0.201444536447525,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24169921875,0.7699771523475647,0.1803691983222961,0.1714652776718139,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417907714844,0.8012101054191589,0.2029819786548614,0.1422896385192871,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416381835937,0.7519063949584961,0.1676487028598785,0.1595378965139389,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414855957031,0.7059739828109741,0.1370305567979812,0.6209738254547119,286.2418518066406,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5995788574219,286.24322509765625,1.0,0.3103972375392914,1.0,1.0,0.0,1.0,-1.5550973415374756,1.5550954341888428,1.9799758774752263e-06,1.1928181648254397,1.0,1.0,0.0,54.299346923828125,33.0,35379.35546875,0.0,358.1858215332031,1.0,283.1499938964844,285.5455322265625,296.9352722167969,299.2682800292969,293.1499938964844,293.1499938964844,283.1499938964844,28081.529296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222108840942383,1.0,0.0,0.0,3.529672145843506,3.529693603515625,8.313081139021961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.72412109375,0.0,1346.078857421875,1895.4371337890625,0.0,1790.2506103515625,0.8722023963928223,1.0,0.0,3.0,1.0,0.0
17908920,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.8266115188598633,0.2241002917289734,0.201444536447525,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24169921875,0.7699771523475647,0.1803691983222961,0.1714652776718139,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417907714844,0.8012101054191589,0.2029819786548614,0.1422896385192871,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416381835937,0.7519063949584961,0.1676487028598785,0.1595378965139389,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414855957031,0.7059739828109741,0.1370305567979812,0.6209738254547119,286.2418518066406,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5995788574219,286.24322509765625,1.0,0.3103972375392914,1.0,1.0,0.0,1.0,-1.5550973415374756,1.5550954341888428,1.9799758774752263e-06,1.1928181648254397,1.0,1.0,0.0,54.299346923828125,33.0,35379.35546875,0.0,358.1858215332031,1.0,283.1499938964844,285.5455322265625,296.9352722167969,299.2682800292969,293.1499938964844,293.1499938964844,283.1499938964844,28081.529296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222108840942383,1.0,0.0,0.0,3.529672145843506,3.529693603515625,8.313081139021961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.72412109375,0.0,1346.078857421875,1895.4371337890625,0.0,1790.2506103515625,0.8722023963928223,1.0,0.0,3.0,1.0,0.0
17908980,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.8669037222862244,0.2296788394451141,0.2061272859573364,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.8076987862586975,0.1833551526069641,0.1739631295204162,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.8384272456169128,0.2066462337970733,0.1446123570203781,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.7877189517021179,0.1702718436717987,0.1616916805505752,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511291503906,0.736710250377655,0.1384071409702301,0.6255743503570557,286.2514953613281,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5833740234375,286.2528686523437,1.0,0.3037610948085785,1.0,1.0,0.0,1.0,-1.5746158361434937,1.5746138095855713,2.0269376364012714e-06,1.2082606554031372,1.0,1.0,0.0,46.29913711547852,25.0,35994.7265625,0.0,346.73114013671875,1.0,283.1499938964844,285.53839111328125,296.97186279296875,299.3428955078125,293.1499938964844,293.1499938964844,283.1499938964844,29239.900390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276906371116638,1.0,0.0,0.0,3.601736307144165,3.6017587184906006,8.655997589812614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.623046875,0.0,1430.221435546875,1895.4371337890625,0.0,1835.755859375,0.8898917436599731,1.0,0.0,3.0,1.0,0.0
17909040,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.8669037222862244,0.2296788394451141,0.2061272859573364,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.8076987862586975,0.1833551526069641,0.1739631295204162,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.8384272456169128,0.2066462337970733,0.1446123570203781,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.7877189517021179,0.1702718436717987,0.1616916805505752,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511291503906,0.736710250377655,0.1384071409702301,0.6255743503570557,286.2514953613281,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5833740234375,286.2528686523437,1.0,0.3037610948085785,1.0,1.0,0.0,1.0,-1.5746158361434937,1.5746138095855713,2.0269376364012714e-06,1.2082606554031372,1.0,1.0,0.0,46.29913711547852,25.0,35994.7265625,0.0,346.73114013671875,1.0,283.1499938964844,285.53839111328125,296.97186279296875,299.3428955078125,293.1499938964844,293.1499938964844,283.1499938964844,29239.900390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276906371116638,1.0,0.0,0.0,3.601736307144165,3.6017587184906006,8.655997589812614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.623046875,0.0,1430.221435546875,1895.4371337890625,0.0,1835.755859375,0.8898917436599731,1.0,0.0,3.0,1.0,0.0
17909100,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8933252096176147,0.2324630618095398,0.2084671556949615,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.829562246799469,0.1848274767398834,0.1751956790685653,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.8616840243339539,0.2084453552961349,0.1457530260086059,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.8105135560035706,0.1715661883354187,0.1627553552389145,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.755814790725708,0.1390881687402725,0.6278583407402039,286.25506591796875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.575927734375,286.2557373046875,1.0,0.3005201816558838,1.0,1.0,0.0,1.0,-1.5842937231063845,1.5842915773391724,2.050476950898883e-06,1.215911030769348,1.0,1.0,0.0,42.29946517944336,25.0,36318.9765625,0.0,340.8414611816406,1.0,283.1499938964844,285.5320129394531,296.9896850585937,299.3804016113281,293.1499938964844,293.1499938964844,283.1499938964844,29942.09375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304068803787231,1.0,0.0,0.0,3.6447274684906006,3.6447503566741934,8.863870561981457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.92236328125,0.0,1482.0496826171875,1895.4371337890625,0.0,1858.479248046875,0.8976426124572754,1.0,0.0,3.0,1.0,0.0
17909160,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.927035391330719,0.235239565372467,0.2108015120029449,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619323730469,0.8555026054382324,0.1862803697586059,0.1764121949672699,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8906594514846802,0.2102165669202804,0.1468756794929504,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618713378906,0.8355123996734619,0.1728435903787613,0.1638053953647613,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616882324219,0.7798599600791931,0.1397584080696106,0.630107581615448,286.2620849609375,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5688171386719,286.26348876953125,1.0,0.2972593307495117,1.0,1.0,0.0,1.0,-1.5938658714294434,1.593863844871521,2.0739287265314488e-06,1.2234770059585571,1.0,1.0,0.0,38.34138870239258,25.0,36598.6796875,0.0,334.93072509765625,1.0,283.1499938964844,285.5325012207031,297.006591796875,299.414794921875,293.1499938964844,293.1499938964844,283.1499938964844,30377.521484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330229878425598,1.0,0.0,0.0,3.671133279800415,3.671156406402588,8.992772109195357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.75390625,0.0,1514.4957275390625,1895.4371337890625,0.0,1880.466796875,0.9069344401359558,1.0,0.0,3.0,1.0,0.0
17909220,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660827636719,0.960538685321808,0.2379714846611023,0.2131332159042358,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.8818309903144836,0.1876959651708603,0.1776317656040191,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660217285156,0.9203264713287354,0.2119389325380325,0.1479928195476532,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.8600146174430847,0.174087792634964,0.1648623943328857,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.8035836219787598,0.1404077559709549,0.6324452757835388,286.2660827636719,284.95001220703125,295.88592529296875,293.9970703125,295.88287353515625,297.56207275390625,286.2668151855469,1.0,0.2952404022216797,1.0,1.0,0.0,1.0,-1.6035456657409668,1.6035436391830444,2.0978084194211988e-06,1.2311207056045532,1.0,1.0,0.0,35.297237396240234,25.0,36918.34375,0.0,331.4892578125,1.0,283.1499938964844,285.5267944335937,297.02349853515625,299.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,31071.572265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356268167495728,1.0,0.0,0.0,3.712834596633911,3.712858200073242,9.198234351970314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.736328125,0.0,1566.6949462890625,1895.4371337890625,0.0,1902.448486328125,0.9143715500831604,1.0,0.0,3.0,1.0,0.0
17909280,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738037109375,0.9891977906227112,0.2407539933919906,0.2155287563800811,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.9100269079208374,0.1891193240880966,0.1788791716098785,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27374267578125,0.9530624151229858,0.2136676460504531,0.1491293460130691,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.8865940570831299,0.1753378510475158,0.1659455150365829,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733764648437,0.8265979886054993,0.141053631901741,0.6348671317100525,286.2738037109375,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.555419921875,286.2752990722656,1.0,0.2937370836734772,1.0,1.0,0.0,1.0,-1.6134918928146362,1.6134897470474243,2.1225282580417115e-06,1.2389764785766602,1.0,1.0,0.0,32.757041931152344,28.0,37203.6953125,0.0,329.51611328125,1.0,283.1499938964844,285.5279541015625,297.04010009765625,299.48516845703125,293.1499938964844,293.1499938964844,283.1499938964844,31508.130859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382094860076904,1.0,0.0,0.0,3.738826513290405,3.738850593566896,9.327470706921304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.08935546875,0.0,1599.8291015625,1895.4371337890625,0.0,1924.3458251953125,0.9235617518424988,1.0,0.0,3.0,1.0,0.0
17909340,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664489746094,0.988914668560028,0.2481728345155716,0.2040636837482452,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.9340112805366516,0.191801905632019,0.1813981235027313,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.9754490256309508,0.216924712061882,0.151397094130516,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.90727561712265,0.1776850968599319,0.1681458055973053,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.8427106738090515,0.1422496289014816,0.6400606632232666,286.26641845703125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5489807128906,286.26568603515625,1.0,0.2922909557819366,1.0,1.0,0.0,1.0,-1.6145728826522827,1.6145707368850708,2.125275159414741e-06,1.2398730516433716,1.0,1.0,0.0,31.25423812866211,31.0,37495.40625,0.0,325.8836364746094,1.0,283.1499938964844,285.50543212890625,297.0694885253906,299.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,32650.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428154349327087,1.0,0.0,0.0,3.806021690368652,3.806046724319458,9.665756124377367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.798828125,0.0,1687.6468505859375,1895.4371337890625,0.0,1963.624267578125,0.9400594234466552,1.0,0.0,3.0,1.0,0.0
17909400,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664489746094,0.988914668560028,0.2481728345155716,0.2040636837482452,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.9340112805366516,0.191801905632019,0.1813981235027313,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.9754490256309508,0.216924712061882,0.151397094130516,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.90727561712265,0.1776850968599319,0.1681458055973053,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.8427106738090515,0.1422496289014816,0.6400606632232666,286.26641845703125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5489807128906,286.26568603515625,1.0,0.2922909557819366,1.0,1.0,0.0,1.0,-1.6145728826522827,1.6145707368850708,2.125275159414741e-06,1.2398730516433716,1.0,1.0,0.0,31.25423812866211,31.0,37495.40625,0.0,325.8836364746094,1.0,283.1499938964844,285.50543212890625,297.0694885253906,299.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,32650.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428154349327087,1.0,0.0,0.0,3.806021690368652,3.806046724319458,9.665756124377367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.798828125,0.0,1687.6468505859375,1895.4371337890625,0.0,1963.624267578125,0.9400594234466552,1.0,0.0,3.0,1.0,0.0
17909460,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.9861472249031068,0.2566491365432739,0.1975033581256866,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25762939453125,0.9462583661079408,0.194044217467308,0.1835219115018844,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.9855882525444032,0.2196450531482696,0.1533027291297912,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25762939453125,0.9187276363372804,0.1796390265226364,0.1699958592653274,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25762939453125,0.8507188558578491,0.1432953476905822,0.6446337699890137,286.2575988769531,284.95001220703125,296.095703125,294.07537841796875,296.0926818847656,297.5518493652344,286.2576904296875,1.0,0.2924073338508606,1.0,1.0,0.0,1.0,-1.6190083026885986,1.6190061569213867,2.1363196083257208e-06,1.243335247039795,1.0,1.0,0.0,30.75005340576172,31.0,37792.06640625,0.0,326.7630310058594,1.0,283.1499938964844,285.48699951171875,297.0910949707031,299.5792541503906,293.1499938964844,293.1499938964844,283.1499938964844,33686.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454473376274109,1.0,0.0,0.0,3.865926504135132,3.865952253341675,9.972418411052786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.59423828125,0.0,1768.5960693359375,1895.4371337890625,0.0,1986.195556640625,0.9518165588378906,1.0,0.0,3.0,1.0,0.0
17909520,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.9859137535095216,0.2577355504035949,0.1969857513904571,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.947396457195282,0.1943237483501434,0.1837864369153976,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.9865031242370604,0.2199844717979431,0.1535400152206421,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.9198378920555116,0.1798822581768036,0.1702260076999664,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.8514587879180908,0.1434292793273925,0.645224392414093,286.2580261230469,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.55224609375,286.2582702636719,1.0,0.2925223410129547,1.0,1.0,0.0,1.0,-1.6199909448623655,1.6199887990951538,2.1387711512943497e-06,1.244102120399475,1.0,1.0,0.0,30.72392463684082,49.0,37830.88671875,0.0,327.1803894042969,1.0,283.1499938964844,285.4863586425781,297.093994140625,299.584228515625,293.1499938964844,293.1499938964844,283.04998779296875,33770.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457218170166016,1.0,0.0,0.0,3.8707504272460938,3.8707761764526367,9.997320375987329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.70263671875,0.0,1775.2249755859375,1895.4371337890625,0.0,1988.5545654296875,0.9549649357795716,1.0,0.0,3.0,1.0,0.0
17909580,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.9924365878105164,0.2647581994533539,0.2139192223548889,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.9310983419418336,0.1966733634471893,0.1861160993576049,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099609375,0.9735435843467712,0.2228318303823471,0.1556143760681152,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.9041973352432252,0.1819217652082443,0.1722592562437057,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.8380915522575378,0.1445121467113495,0.6505697965621948,286.2100830078125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5466003417969,286.2135314941406,1.0,0.3004621565341949,1.0,1.0,0.0,1.0,-1.654447317123413,1.6544450521469116,2.2259346224018373e-06,1.2710577249526978,1.0,1.0,0.0,33.0,67.0,38934.7265625,0.0,351.2097473144531,1.0,283.0511779785156,285.420166015625,297.1408386230469,299.6955871582031,293.1499938964844,293.1499938964844,282.75,34726.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530174255371094,1.0,0.0,0.0,3.925136804580689,3.9251632690429688,1.0280231208525947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.4970703125,0.0,1851.1104736328125,1895.4371337890625,0.0,2051.612548828125,0.9662343859672546,1.0,0.0,3.0,1.0,0.0
17909640,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.9924365878105164,0.2647581994533539,0.2139192223548889,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.9310983419418336,0.1966733634471893,0.1861160993576049,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099609375,0.9735435843467712,0.2228318303823471,0.1556143760681152,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.9041973352432252,0.1819217652082443,0.1722592562437057,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.8380915522575378,0.1445121467113495,0.6505697965621948,286.2100830078125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5466003417969,286.2135314941406,1.0,0.3004621565341949,1.0,1.0,0.0,1.0,-1.654447317123413,1.6544450521469116,2.2259346224018373e-06,1.2710577249526978,1.0,1.0,0.0,33.0,67.0,38934.7265625,0.0,351.2097473144531,1.0,283.0511779785156,285.420166015625,297.1408386230469,299.6955871582031,293.1499938964844,293.1499938964844,282.75,34726.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530174255371094,1.0,0.0,0.0,3.925136804580689,3.9251632690429688,1.0280231208525947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.4970703125,0.0,1851.1104736328125,1895.4371337890625,0.0,2051.612548828125,0.9662343859672546,1.0,0.0,3.0,1.0,0.0
17909700,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.9967673420906068,0.2657438814640045,0.2305357903242111,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.9127727150917052,0.1977223008871078,0.1872382014989853,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.9569557905197144,0.2241037338972091,0.1566090732812881,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.8882419466972351,0.1828259974718094,0.1732400059700012,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063842773437,0.8241720795631409,0.1449009180068969,0.6529862284660339,286.0992431640625,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5329895019531,286.0824890136719,1.0,0.3068297505378723,1.0,1.0,0.0,1.0,-1.6810147762298584,1.681012511253357,2.294795649504522e-06,1.291972517967224,1.0,1.0,0.0,35.31047058105469,67.0,40396.625,0.0,371.9668273925781,1.0,282.7922058105469,285.2567138671875,297.20709228515625,299.9165344238281,293.1499938964844,293.1499938964844,282.75,35015.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763958752155304,1.0,0.0,0.0,3.941426992416382,3.941453695297241,1.0365738489781506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.43701171875,0.0,1874.25390625,1895.4371337890625,0.0,2147.3837890625,0.9701107144355774,1.0,0.0,3.0,1.0,0.0
17909760,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.976648211479187,0.2652975022792816,0.2391569316387176,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8799618482589722,0.1985901147127151,0.1882896423339843,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.9195905327796936,0.225164383649826,0.157526433467865,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8573004007339478,0.1835620701313018,0.174162283539772,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.795490026473999,0.1450715661048889,0.6549559235572815,286.0572204589844,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5118408203125,286.0581970214844,1.0,0.3141388595104217,1.0,1.0,0.0,1.0,-1.6994553804397583,1.6994529962539673,2.3439056349161547e-06,1.306931972503662,1.0,1.0,0.0,39.72381591796875,70.0,40873.59375,0.0,394.34124755859375,1.0,282.7547607421875,285.2265319824219,297.2099914550781,299.9086303710937,293.1499938964844,293.1499938964844,282.45001220703125,35238.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707335352897644,1.0,0.0,0.0,3.9539663791656494,3.953993320465088,1.0431798500576406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.9892578125,0.0,1892.19921875,1895.4371337890625,0.0,2207.354736328125,0.9730937480926514,1.0,0.0,3.0,1.0,0.0
17909820,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.9249520301818848,0.266507089138031,0.2398723363876342,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622436523437,0.8386279940605164,0.1996512711048126,0.1897147595882415,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.8735160827636719,0.2264881730079651,0.1587783247232437,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626403808594,0.8183542490005493,0.1844322830438614,0.1753990650177002,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641357421875,0.7558130621910095,0.1449972242116928,0.6566154360771179,285.8612976074219,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4852294921875,285.855712890625,1.0,0.322486937046051,1.0,1.0,0.0,1.0,-1.7047815322875977,1.7047791481018066,2.357945732001099e-06,1.3110384941101074,1.0,1.0,0.0,47.13042068481445,70.0,42030.4140625,0.0,419.3550720214844,1.0,282.46221923828125,284.9985046386719,297.24267578125,300.048583984375,293.1499938964844,293.1499938964844,282.45001220703125,35496.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858105301856995,1.0,0.0,0.0,3.968426465988159,3.9684536457061768,1.0508239256523666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.12890625,0.0,1913.0355224609373,1895.4371337890625,0.0,2342.46337890625,0.9765335321426392,1.0,0.0,3.0,1.0,0.0
17909880,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.9153932332992554,0.267040342092514,0.2403086423873901,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.8315343260765076,0.1998791694641113,0.1900041997432708,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.8656122088432312,0.2267792075872421,0.1590346693992614,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.811231791973114,0.1846131682395935,0.175644114613533,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.7488813400268555,0.144937977194786,0.6567020416259766,285.8507385253906,284.95001220703125,296.3651428222656,294.16632080078125,296.3623352050781,297.4796142578125,285.8492736816406,1.0,0.3244175314903259,1.0,1.0,0.0,1.0,-1.706358790397644,1.706356406211853,2.362141685807728e-06,1.3122774362564087,1.0,1.0,0.0,48.78878021240234,73.0,42102.1953125,0.0,425.0845642089844,1.0,282.4521484375,284.9913635253906,297.23004150390625,300.027099609375,293.1499938964844,293.1499938964844,282.1499938964844,35547.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870302796363831,1.0,0.0,0.0,3.9712748527526855,3.971302032470703,1.0523328910494456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.38037109375,0.0,1917.157470703125,1895.4371337890625,0.0,2353.484619140625,0.9772109985351562,1.0,0.0,3.0,1.0,0.0
17909940,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.8845942616462708,0.26984503865242,0.2429675906896591,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.8048588633537292,0.2007270008325576,0.1911726891994476,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8376322388648987,0.2278972864151001,0.1600923836231231,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7832839488983154,0.1852443963289261,0.176605150103569,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7238768935203552,0.1444604247808456,0.6562137007713318,285.6418762207031,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45465087890625,285.6400146484375,1.0,0.3326259851455688,1.0,1.0,0.0,1.0,-1.7127937078475952,1.7127913236618042,2.379313400524552e-06,1.3173364400863647,1.0,1.0,0.0,55.967559814453125,61.0,43273.66796875,0.0,449.7708435058594,1.0,282.15704345703125,284.7572021484375,297.2377014160156,300.10498046875,293.1499938964844,293.1499938964844,281.8500061035156,35730.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988914251327515,1.0,0.0,0.0,3.98144793510437,3.981475114822388,1.0577313105386563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.931640625,0.0,1931.9287109375,1895.4371337890625,0.0,2461.293701171875,0.9796307682991028,1.0,0.0,3.0,1.0,0.0
17910000,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.8845942616462708,0.26984503865242,0.2429675906896591,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.8048588633537292,0.2007270008325576,0.1911726891994476,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8376322388648987,0.2278972864151001,0.1600923836231231,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7832839488983154,0.1852443963289261,0.176605150103569,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7238768935203552,0.1444604247808456,0.6562137007713318,285.6418762207031,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45465087890625,285.6400146484375,1.0,0.3326259851455688,1.0,1.0,0.0,1.0,-1.7127937078475952,1.7127913236618042,2.379313400524552e-06,1.3173364400863647,1.0,1.0,0.0,55.967559814453125,61.0,43273.66796875,0.0,449.7708435058594,1.0,282.15704345703125,284.7572021484375,297.2377014160156,300.10498046875,293.1499938964844,293.1499938964844,281.8500061035156,35730.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988914251327515,1.0,0.0,0.0,3.98144793510437,3.981475114822388,1.0577313105386563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.931640625,0.0,1931.9287109375,1895.4371337890625,0.0,2461.293701171875,0.9796307682991028,1.0,0.0,3.0,1.0,0.0
17910060,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8813953995704651,0.2727590501308441,0.2456245124340057,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.7999029159545898,0.2012970894575119,0.1918344050645828,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.8331010937690735,0.2287113666534423,0.1607557386159896,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.7782596349716187,0.1856088042259216,0.1770692020654678,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.7181045413017273,0.143765240907669,0.6536107063293457,285.42681884765625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.431640625,285.42486572265625,1.0,0.3340562880039215,1.0,1.0,0.0,1.0,-1.7150094509124756,1.7150070667266846,2.385246261837892e-06,1.3190802335739136,1.0,1.0,0.0,57.60313415527344,49.0,44359.26171875,0.0,455.87103271484375,1.0,281.85723876953125,284.51873779296875,297.25054931640625,300.18389892578125,293.1499938964844,293.1499938964844,281.54998779296875,35839.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084873557090759,1.0,0.0,0.0,3.987542390823364,3.987569808959961,1.0609719538479112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.4375,0.0,1940.814208984375,1895.4371337890625,0.0,2549.2705078125,0.9810803532600404,1.0,0.0,3.0,1.0,0.0
17910120,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8813953995704651,0.2727590501308441,0.2456245124340057,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.7999029159545898,0.2012970894575119,0.1918344050645828,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.8331010937690735,0.2287113666534423,0.1607557386159896,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.7782596349716187,0.1856088042259216,0.1770692020654678,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.7181045413017273,0.143765240907669,0.6536107063293457,285.42681884765625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.431640625,285.42486572265625,1.0,0.3340562880039215,1.0,1.0,0.0,1.0,-1.7150094509124756,1.7150070667266846,2.385246261837892e-06,1.3190802335739136,1.0,1.0,0.0,57.60313415527344,49.0,44359.26171875,0.0,455.87103271484375,1.0,281.85723876953125,284.51873779296875,297.25054931640625,300.18389892578125,293.1499938964844,293.1499938964844,281.54998779296875,35839.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084873557090759,1.0,0.0,0.0,3.987542390823364,3.987569808959961,1.0609719538479112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.4375,0.0,1940.814208984375,1895.4371337890625,0.0,2549.2705078125,0.9810803532600404,1.0,0.0,3.0,1.0,0.0
17910180,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8953139781951904,0.2756736576557159,0.2481486052274704,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.8100214004516602,0.2016717046499252,0.1921297907829284,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8430615067481995,0.2293016463518142,0.1611293852329254,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.7879382967948914,0.1857954710721969,0.1771832108497619,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.7247304320335388,0.1429304480552673,0.6495281457901001,285.20721435546875,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4105529785156,285.2049255371094,1.0,0.3309991061687469,1.0,1.0,0.0,1.0,-1.7140800952911377,1.714077711105347,2.382729462624411e-06,1.3183268308639526,1.0,1.0,0.0,54.99391174316406,37.0,45360.359375,0.0,447.6980285644531,1.0,281.5572204589844,284.27642822265625,297.2655944824219,300.26092529296875,293.1499938964844,293.1499938964844,281.25,35904.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168291449546814,1.0,0.0,0.0,3.991163492202759,3.991190910339356,1.0628997415551569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.86083984375,0.0,1946.1063232421875,1895.4371337890625,0.0,2626.218994140625,0.9819415807724,1.0,0.0,3.0,1.0,0.0
17910240,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8953139781951904,0.2756736576557159,0.2481486052274704,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.8100214004516602,0.2016717046499252,0.1921297907829284,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8430615067481995,0.2293016463518142,0.1611293852329254,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.7879382967948914,0.1857954710721969,0.1771832108497619,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.7247304320335388,0.1429304480552673,0.6495281457901001,285.20721435546875,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4105529785156,285.2049255371094,1.0,0.3309991061687469,1.0,1.0,0.0,1.0,-1.7140800952911377,1.714077711105347,2.382729462624411e-06,1.3183268308639526,1.0,1.0,0.0,54.99391174316406,37.0,45360.359375,0.0,447.6980285644531,1.0,281.5572204589844,284.27642822265625,297.2655944824219,300.26092529296875,293.1499938964844,293.1499938964844,281.25,35904.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168291449546814,1.0,0.0,0.0,3.991163492202759,3.991190910339356,1.0628997415551569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.86083984375,0.0,1946.1063232421875,1895.4371337890625,0.0,2626.218994140625,0.9819415807724,1.0,0.0,3.0,1.0,0.0
17910300,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9079972505569458,0.2771175801753998,0.249373197555542,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8193724751472473,0.2018163651227951,0.1921908557415008,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8529165387153625,0.2295471876859665,0.1612487584352493,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7975584864616394,0.1858499199151992,0.177157387137413,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7318834662437439,0.142486110329628,0.6471403241157532,285.0545959472656,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4009094238281,285.0331420898437,1.0,0.32821986079216,1.0,1.0,0.0,1.0,-1.71286940574646,1.712867021560669,2.379465740887099e-06,1.3173555135726929,1.0,1.0,0.0,52.55756378173828,37.0,46276.453125,0.0,439.8717346191406,1.0,281.2920837402344,284.08056640625,297.29864501953125,300.4083557128906,293.1499938964844,293.1499938964844,281.25,35926.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230862617492676,1.0,0.0,0.0,3.992378234863281,3.992405652999878,1.063546847035468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.802734375,0.0,1947.8837890625,1895.4371337890625,0.0,2684.184814453125,0.9822304844856262,1.0,0.0,3.0,1.0,0.0
17910360,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9259510636329652,0.278462678194046,0.2504828870296478,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8314059972763062,0.2018908858299255,0.1921640485525131,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8662704229354858,0.2297054231166839,0.1612896919250488,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8102142810821533,0.1858394891023636,0.1770490258932113,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7416594624519348,0.1419918686151504,0.6444381475448608,284.9792785644531,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3908996582031,284.9769897460937,1.0,0.3247601389884949,1.0,1.0,0.0,1.0,-1.710845112800598,1.710842847824097,2.374036739638541e-06,1.3157490491867063,1.0,1.0,0.0,49.57862091064453,25.0,46296.5390625,0.0,429.9985656738281,1.0,281.25396728515625,284.0268249511719,297.282958984375,300.3379821777344,293.1499938964844,293.1499938964844,280.95001220703125,35943.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245099782943726,1.0,0.0,0.0,3.9933114051818848,3.9933388233184814,1.0640441132636624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.41455078125,0.0,1949.25,1895.4371337890625,0.0,2697.40087890625,0.982452392578125,1.0,0.0,3.0,1.0,0.0
17910420,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9759021401405334,0.281204342842102,0.252622902393341,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8688098192214966,0.2020255029201507,0.1919977813959121,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9079791903495787,0.2300082743167877,0.1612803786993026,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.8455650210380554,0.1858057826757431,0.1767244786024093,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7733758091926575,0.1410022228956222,0.6386092901229858,284.8364562988281,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373046875,284.8477783203125,1.0,0.3162582814693451,1.0,1.0,0.0,1.0,-1.7058157920837402,1.7058135271072388,2.360564167247503e-06,1.3117434978485107,0.8557958006858826,0.8557958006858826,0.0,42.30421447753906,25.0,46545.734375,0.0,405.936767578125,1.0,280.9555969238281,283.902587890625,297.28533935546875,300.36016845703125,293.1499938964844,293.1499938964844,281.25,42983.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299837112426758,1.0,0.0,0.0,3.763238430023194,3.7632648944854736,9.449672688788268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.865234375,0.0,1716.713623046875,1895.4371337890625,0.0,2748.294189453125,0.9354787468910216,1.0,0.0,3.0,1.0,0.0
17910480,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9759021401405334,0.281204342842102,0.252622902393341,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8688098192214966,0.2020255029201507,0.1919977813959121,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9079791903495787,0.2300082743167877,0.1612803786993026,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.8455650210380554,0.1858057826757431,0.1767244786024093,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7733758091926575,0.1410022228956222,0.6386092901229858,284.8364562988281,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373046875,284.8477783203125,1.0,0.3162582814693451,1.0,1.0,0.0,1.0,-1.7058157920837402,1.7058135271072388,2.360564167247503e-06,1.3117434978485107,0.8557958006858826,0.8557958006858826,0.0,42.30421447753906,25.0,46545.734375,0.0,405.936767578125,1.0,280.9555969238281,283.902587890625,297.28533935546875,300.36016845703125,293.1499938964844,293.1499938964844,281.25,42983.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299837112426758,1.0,0.0,0.0,3.763238430023194,3.7632648944854736,9.449672688788268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.865234375,0.0,1716.713623046875,1895.4371337890625,0.0,2748.294189453125,0.9354787468910216,1.0,0.0,3.0,1.0,0.0
17910540,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.2863630354404449,0.2558987736701965,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8918583393096924,0.2030486464500427,0.192603662610054,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9355858564376832,0.2314178347587585,0.1619594097137451,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8668566346168518,0.186598315834999,0.1771292984485626,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7919413447380066,0.1407187432050705,0.6358259320259094,285.0461120605469,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3714599609375,285.0416564941406,1.0,0.3099885582923889,1.0,1.0,0.0,1.0,-1.6850078105926514,1.68500554561615,2.3089792193786707e-06,1.2981724739074707,1.0,1.0,0.0,38.82747650146485,25.0,45802.3984375,0.0,389.564697265625,1.0,281.2435913085937,284.0868225097656,297.2354431152344,300.1947021484375,293.1499938964844,293.1499938964844,280.95001220703125,33633.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145219683647156,1.0,0.0,0.0,3.862377405166626,3.862403154373169,9.954115967047985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.392578125,0.0,1763.796142578125,1895.4371337890625,0.0,2604.89697265625,0.9513067603111268,1.0,0.0,3.0,1.0,0.0
17910600,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.2863630354404449,0.2558987736701965,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8918583393096924,0.2030486464500427,0.192603662610054,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9355858564376832,0.2314178347587585,0.1619594097137451,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8668566346168518,0.186598315834999,0.1771292984485626,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7919413447380066,0.1407187432050705,0.6358259320259094,285.0461120605469,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3714599609375,285.0416564941406,1.0,0.3099885582923889,1.0,1.0,0.0,1.0,-1.6850078105926514,1.68500554561615,2.3089792193786707e-06,1.2981724739074707,1.0,1.0,0.0,38.82747650146485,25.0,45802.3984375,0.0,389.564697265625,1.0,281.2435913085937,284.0868225097656,297.2354431152344,300.1947021484375,293.1499938964844,293.1499938964844,280.95001220703125,33633.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145219683647156,1.0,0.0,0.0,3.862377405166626,3.862403154373169,9.954115967047985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.392578125,0.0,1763.796142578125,1895.4371337890625,0.0,2604.89697265625,0.9513067603111268,1.0,0.0,3.0,1.0,0.0
17910660,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9968135356903076,0.2947265207767486,0.2307648658752441,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9237585067749025,0.2037863135337829,0.1933175176382064,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9691799283027648,0.2323482781648636,0.1626649498939514,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8956816792488098,0.1871403306722641,0.1776448041200637,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8164466023445129,0.140427216887474,0.6341760158538818,284.8524475097656,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3844909667969,284.8590087890625,1.0,0.3052960932254791,1.0,1.0,0.0,1.0,-1.6786084175109863,1.6786061525344849,2.288729547217372e-06,1.2902640104293823,0.8591890931129456,0.8591890931129456,0.0,35.29088592529297,43.0,46017.5234375,0.0,370.5940246582031,1.0,280.9564819335937,283.9085388183594,297.31219482421875,300.3485717773437,293.1499938964844,293.1499938964844,281.25,41036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221044540405273,1.0,0.0,0.0,3.718043565750122,3.718069314956665,9.224062864632288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.3603515625,0.0,1648.5828857421875,1895.4371337890625,0.0,2675.076904296875,0.9235048294067384,1.0,0.0,3.0,1.0,0.0
17910720,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9968135356903076,0.2947265207767486,0.2307648658752441,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9237585067749025,0.2037863135337829,0.1933175176382064,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9691799283027648,0.2323482781648636,0.1626649498939514,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8956816792488098,0.1871403306722641,0.1776448041200637,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8164466023445129,0.140427216887474,0.6341760158538818,284.8524475097656,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3844909667969,284.8590087890625,1.0,0.3052960932254791,1.0,1.0,0.0,1.0,-1.6786084175109863,1.6786061525344849,2.288729547217372e-06,1.2902640104293823,0.8591890931129456,0.8591890931129456,0.0,35.29088592529297,43.0,46017.5234375,0.0,370.5940246582031,1.0,280.9564819335937,283.9085388183594,297.31219482421875,300.3485717773437,293.1499938964844,293.1499938964844,281.25,41036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221044540405273,1.0,0.0,0.0,3.718043565750122,3.718069314956665,9.224062864632288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.3603515625,0.0,1648.5828857421875,1895.4371337890625,0.0,2675.076904296875,0.9235048294067384,1.0,0.0,3.0,1.0,0.0
