time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9980217218399048,0.3031775653362274,0.2375557720661163,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9170029163360596,0.2049949616193771,0.1942883878946304,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.963223397731781,0.2338843047618866,0.1635734885931015,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8896517157554626,0.1881190687417984,0.1784126907587051,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8101975321769714,0.1405993998050689,0.6342782974243164,285.06231689453125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40185546875,285.0622253417969,1.0,0.3086976706981659,1.0,1.0,0.0,1.0,-1.6900365352630615,1.69003427028656,2.318313818250317e-06,1.2989407777786257,1.0,1.0,0.0,36.31984329223633,61.0,45768.69140625,0.0,379.7980041503906,1.0,281.2432861328125,284.10162353515625,297.2659912109375,300.2022705078125,293.1499938964844,293.1499938964844,280.95001220703125,33001.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808975338935852,1.0,0.0,0.0,3.82708477973938,3.8271100521087646,9.773035571924993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.40966796875,0.0,1715.7261962890625,1895.4371337890625,0.0,2553.7607421875,0.9428622126579284,1.0,0.0,3.0,1.0,0.0
17910840,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9980217218399048,0.3031775653362274,0.2375557720661163,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9170029163360596,0.2049949616193771,0.1942883878946304,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.963223397731781,0.2338843047618866,0.1635734885931015,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8896517157554626,0.1881190687417984,0.1784126907587051,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8101975321769714,0.1405993998050689,0.6342782974243164,285.06231689453125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40185546875,285.0622253417969,1.0,0.3086976706981659,1.0,1.0,0.0,1.0,-1.6900365352630615,1.69003427028656,2.318313818250317e-06,1.2989407777786257,1.0,1.0,0.0,36.31984329223633,61.0,45768.69140625,0.0,379.7980041503906,1.0,281.2432861328125,284.10162353515625,297.2659912109375,300.2022705078125,293.1499938964844,293.1499938964844,280.95001220703125,33001.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808975338935852,1.0,0.0,0.0,3.82708477973938,3.8271100521087646,9.773035571924993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.40966796875,0.0,1715.7261962890625,1895.4371337890625,0.0,2553.7607421875,0.9428622126579284,1.0,0.0,3.0,1.0,0.0
17910900,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.3052519261837005,0.2484828680753708,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.904842495918274,0.2055448591709137,0.1949567943811416,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9510630965232848,0.2345462292432785,0.1641736030578613,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8786782026290894,0.1885625720024109,0.1789722889661789,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7997909784317017,0.1406524777412414,0.6351279616355896,284.9312744140625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4002685546875,284.912841796875,1.0,0.3130009472370147,1.0,1.0,0.0,1.0,-1.7063653469085691,1.7063629627227783,2.3614970814378462e-06,1.31174635887146,0.9484828114509584,0.9484828114509584,0.0,38.06300735473633,61.0,46977.58984375,0.0,393.9360961914063,1.0,280.9931640625,283.9237670898437,297.3494567871094,300.4554138183594,293.1499938964844,293.1499938964844,280.95001220703125,34676.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169530630111694,1.0,0.0,0.0,3.8512754440307617,3.8513011932373047,9.896973551803967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.330078125,0.0,1758.3902587890625,1895.4371337890625,0.0,2627.364990234375,0.948469340801239,1.0,0.0,3.0,1.0,0.0
17910960,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.3054212033748626,0.2638590931892395,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8879719376564026,0.2058995366096496,0.1954479813575744,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9314972758293152,0.2349579185247421,0.1645887643098831,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8625966310501099,0.1888255923986435,0.179372176527977,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7843044996261597,0.1405070722103119,0.6352716684341431,284.9066772460937,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3881225585937,284.91363525390625,1.0,0.3187459707260132,1.0,1.0,0.0,1.0,-1.726563572883606,1.7265610694885254,2.4156386189133627e-06,1.3276211023330688,0.917084813117981,0.917084813117981,0.0,40.7296028137207,64.0,47265.39453125,0.0,413.2745361328125,1.0,280.95611572265625,283.9277648925781,297.3563842773437,300.4411926269531,293.1499938964844,293.1499938964844,280.6499938964844,37446.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217191696166992,1.0,0.0,0.0,3.795488595962525,3.7955143451690674,9.61233013185847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.66357421875,0.0,1712.391357421875,1895.4371337890625,0.0,2671.503662109375,0.9387028813362122,1.0,0.0,3.0,1.0,0.0
17911020,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.97986102104187,0.3041285276412964,0.2740752696990967,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8554764986038208,0.2063533514738083,0.1961541473865509,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8941048383712769,0.2354970723390579,0.1651749610900879,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8323181867599487,0.1891253590583801,0.179930031299591,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7543834447860718,0.1399454027414322,0.6342713236808777,284.8403625488281,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3569030761719,284.8547668457031,1.0,0.3261801600456238,1.0,1.0,0.0,1.0,-1.740358829498291,1.7403563261032104,2.453524530210416e-06,1.3388381004333496,0.8157781362533569,0.8157781362533569,0.0,46.3580207824707,64.0,47784.8515625,0.0,437.8784484863281,1.0,280.6613464355469,283.8656311035156,297.3713684082031,300.53125,293.1499938964844,293.1499938964844,280.6499938964844,43912.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336937427520752,1.0,0.0,0.0,3.5501437187194824,3.550168037414551,8.40978998439823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.8525390625,0.0,1482.4705810546875,1895.4371337890625,0.0,2782.857177734375,0.8891854286193848,1.0,0.0,3.0,1.0,0.0
17911080,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9740188717842102,0.3042599856853485,0.2740433514118194,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8502374291419983,0.2064214348793029,0.1962452232837677,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8883090615272522,0.2355828285217285,0.1652499735355377,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8274148106575012,0.1891712099313736,0.1800015717744827,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7496023774147034,0.1398612707853317,0.634060800075531,284.8639831542969,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3541259765625,284.87646484375,1.0,0.3270174264907837,1.0,1.0,0.0,1.0,-1.7389514446258545,1.7389490604400637,2.4496882815583376e-06,1.337729573249817,0.8236955404281616,0.8236955404281616,0.0,47.35422897338867,67.0,47761.27734375,0.0,440.3410339355469,1.0,280.65740966796875,283.8862609863281,297.36102294921875,300.50885009765625,293.1499938964844,293.1499938964844,280.95001220703125,42966.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337330222129822,1.0,0.0,0.0,3.527184009552002,3.527208089828491,8.301365710394748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.88134765625,0.0,1451.1431884765625,1895.4371337890625,0.0,2783.223388671875,0.8843817710876465,1.0,0.0,3.0,1.0,0.0
17911140,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9451712965965272,0.3075698614120483,0.2763643860816955,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8266222476959229,0.2074841558933258,0.1973127424716949,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8619458675384521,0.2369028776884079,0.1661929935216903,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8037897944450378,0.1900160908699035,0.1808739602565765,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7274153828620911,0.1395689994096756,0.6331765055656433,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34771728515625,285.0350341796875,1.0,0.3337273001670837,1.0,1.0,0.0,1.0,-1.7450525760650637,1.7450501918792725,2.4661542283865856e-06,1.3423842191696167,0.967315435409546,0.967315435409546,0.0,53.122955322265625,70.0,47592.50390625,0.0,460.9098510742188,1.0,280.9417724609375,284.0262756347656,297.2966003417969,300.3544311523437,293.1499938964844,293.1499938964844,280.6499938964844,32437.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235770463943481,1.0,0.0,0.0,3.690696477890015,3.690720319747925,9.08887159312144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.185546875,0.0,1551.968505859375,1895.4371337890625,0.0,2688.739990234375,0.9117484092712402,1.0,0.0,3.0,1.0,0.0
17911200,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9451712965965272,0.3075698614120483,0.2763643860816955,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8266222476959229,0.2074841558933258,0.1973127424716949,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8619458675384521,0.2369028776884079,0.1661929935216903,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8037897944450378,0.1900160908699035,0.1808739602565765,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7274153828620911,0.1395689994096756,0.6331765055656433,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34771728515625,285.0350341796875,1.0,0.3337273001670837,1.0,1.0,0.0,1.0,-1.7450525760650637,1.7450501918792725,2.4661542283865856e-06,1.3423842191696167,0.967315435409546,0.967315435409546,0.0,53.122955322265625,70.0,47592.50390625,0.0,460.9098510742188,1.0,280.9417724609375,284.0262756347656,297.2966003417969,300.3544311523437,293.1499938964844,293.1499938964844,280.6499938964844,32437.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235770463943481,1.0,0.0,0.0,3.690696477890015,3.690720319747925,9.08887159312144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.185546875,0.0,1551.968505859375,1895.4371337890625,0.0,2688.739990234375,0.9117484092712402,1.0,0.0,3.0,1.0,0.0
17911260,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9322490692138672,0.3095149099826813,0.2784251272678375,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8163455128669739,0.2079109251499176,0.1979781687259674,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8507699966430664,0.2373838722705841,0.1667594164609909,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7927553653717041,0.1903332471847534,0.1814234107732772,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7175291776657104,0.1392958909273147,0.6329306364059448,284.8682556152344,284.95001220703125,297.3436584472656,294.3238525390625,297.3410339355469,297.3436584472656,284.8601989746094,1.0,0.3373587727546692,1.0,1.0,0.0,1.0,-1.7493730783462524,1.749370574951172,2.478007672834792e-06,1.3458001613616943,0.858164370059967,0.858164370059967,0.0,56.17179870605469,70.0,48339.51953125,0.0,472.6388244628906,1.0,280.6807861328125,283.8360900878906,297.3697204589844,300.5728454589844,293.1499938964844,293.1499938964844,280.6499938964844,37607.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327032327651978,1.0,0.0,0.0,3.66469931602478,3.664723873138428,8.961279149843904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.78369140625,0.0,1561.660888671875,1895.4371337890625,0.0,2773.6240234375,0.9073283076286316,1.0,0.0,3.0,1.0,0.0
17911320,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9240086674690248,0.3106666505336761,0.2795192301273346,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8096684813499451,0.2080731093883514,0.1982350498437881,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8438460826873779,0.2375575602054596,0.1669582426548004,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7858152985572815,0.1904327124357223,0.1816196143627166,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7109938263893127,0.139037624001503,0.6322375535964966,284.8820495605469,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33984375,284.890869140625,1.0,0.3395059704780578,1.0,1.0,0.0,1.0,-1.7506383657455444,1.750635862350464,2.481480578353512e-06,1.346796631813049,0.845999538898468,0.845999538898468,0.0,58.1522216796875,58.0,48131.74609375,0.0,479.3255004882813,1.0,280.6573181152344,283.87646484375,297.35693359375,300.51824951171875,293.1499938964844,293.1499938964844,280.95001220703125,40016.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345995545387268,1.0,0.0,0.0,3.565992832183838,3.566016912460327,8.485047260364809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.28271484375,0.0,1471.0601806640625,1895.4371337890625,0.0,2791.30322265625,0.8895876407623291,1.0,0.0,3.0,1.0,0.0
17911380,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9301323890686036,0.3148772716522217,0.28294438123703,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8119248151779175,0.2090416103601455,0.1989749372005462,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8461814522743225,0.2387253642082214,0.167611226439476,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7879343628883362,0.1911996155977249,0.182180568575859,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7114755511283875,0.1387959867715835,0.6304851174354553,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33984375,285.0468139648437,1.0,0.3393184542655945,1.0,1.0,0.0,1.0,-1.754990577697754,1.7549880743026731,2.493375177436974e-06,1.3501664400100708,0.9944782853126526,0.9944782853126526,0.0,57.89037704467773,46.0,47905.34765625,0.0,481.264892578125,1.0,280.9427490234375,284.015380859375,297.3003234863281,300.3775634765625,293.1499938964844,293.1499938964844,280.6499938964844,31819.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825485348701477,1.0,0.0,0.0,3.731361150741577,3.7313852310180655,9.290259299632452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.32373046875,0.0,1593.6087646484375,1895.4371337890625,0.0,2706.4599609375,0.9205349683761596,1.0,0.0,3.0,1.0,0.0
17911440,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9301323890686036,0.3148772716522217,0.28294438123703,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8119248151779175,0.2090416103601455,0.1989749372005462,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8461814522743225,0.2387253642082214,0.167611226439476,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7879343628883362,0.1911996155977249,0.182180568575859,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7114755511283875,0.1387959867715835,0.6304851174354553,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33984375,285.0468139648437,1.0,0.3393184542655945,1.0,1.0,0.0,1.0,-1.754990577697754,1.7549880743026731,2.493375177436974e-06,1.3501664400100708,0.9944782853126526,0.9944782853126526,0.0,57.89037704467773,46.0,47905.34765625,0.0,481.264892578125,1.0,280.9427490234375,284.015380859375,297.3003234863281,300.3775634765625,293.1499938964844,293.1499938964844,280.6499938964844,31819.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825485348701477,1.0,0.0,0.0,3.731361150741577,3.7313852310180655,9.290259299632452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.32373046875,0.0,1593.6087646484375,1895.4371337890625,0.0,2706.4599609375,0.9205349683761596,1.0,0.0,3.0,1.0,0.0
17911500,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9412211179733276,0.316646546125412,0.2847053706645965,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8188014030456543,0.2094042748212814,0.1993612498044967,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8534390926361084,0.2391250282526016,0.1679528355598449,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7950246334075928,0.1914763450622558,0.1824752688407898,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7169445157051086,0.1386245489120483,0.6297197341918945,284.8922424316406,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.33819580078125,284.8729553222656,1.0,0.3377672135829925,1.0,1.0,0.0,1.0,-1.7574162483215332,1.7574137449264526,2.500077926015365e-06,1.3520902395248413,0.9002280831336975,0.9002280831336975,0.0,56.168216705322266,46.0,48753.67578125,0.0,477.6322937011719,1.0,280.69549560546875,283.8201904296875,297.3690185546875,300.6053466796875,293.1499938964844,293.1499938964844,280.6499938964844,35169.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337474465370178,1.0,0.0,0.0,3.7472832202911377,3.747308015823364,9.369713325213525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.515625,0.0,1637.7353515625,1895.4371337890625,0.0,2783.35791015625,0.9244492053985596,1.0,0.0,3.0,1.0,0.0
17911560,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9535465240478516,0.318092405796051,0.2860049903392792,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8267837166786194,0.2095717489719391,0.1995030790567398,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8621623516082764,0.2392826825380325,0.1680597811937332,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8034564852714539,0.1915730237960815,0.1825455427169799,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7232878804206848,0.1383080333471298,0.6281567215919495,284.8592834472656,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.333740234375,284.856689453125,1.0,0.3353393673896789,0.95938378572464,0.95938378572464,0.2000000029802322,1.0,-1.7574857473373413,1.5783860683441162,0.1790995597839355,1.1738395690917969,0.8494425415992737,0.8494425415992737,0.0,54.010162353515625,34.0,47351.71484375,0.0,470.8294067382813,1.0,280.65692138671875,283.79107666015625,297.3565368652344,300.5279235839844,293.1499938964844,293.1499938964844,280.95001220703125,39908.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370951414108276,1.0,0.0,0.0,3.626541376113892,3.626565933227539,8.775635933488957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.36572265625,0.0,1536.28369140625,1895.4371337890625,0.0,2814.587158203125,0.9022943377494812,1.0,0.0,3.0,1.0,0.0
17911620,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9871461987495422,0.3215106129646301,0.2887565195560455,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8531590104103088,0.2100818902254104,0.1997210830450058,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8916825652122498,0.2398502230644226,0.1682519316673278,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8293407559394836,0.1919282525777816,0.1826187670230865,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7443873882293701,0.1377860009670257,0.6246019601821899,284.81207275390625,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291320800781,284.8028869628906,1.0,0.3284703493118286,0.8781512975692749,0.8781512975692749,0.6000000238418579,1.0,-1.757096767425537,0.9037076830863952,0.8533890247344971,0.5009440183639526,0.762141227722168,0.762141227722168,0.0,47.8664665222168,25.0,39233.125,0.0,451.1558532714844,1.0,280.9416809082031,283.6994323730469,297.18768310546875,299.9092102050781,293.1499938964844,293.1499938964844,281.25,44223.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090935349464417,1.0,0.0,0.0,3.398240566253662,3.398263692855835,7.705513098699157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.74169921875,0.0,1327.982666015625,1895.4371337890625,0.0,2554.848388671875,0.8530288934707642,1.0,0.0,3.0,1.0,0.0
17911680,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9871461987495422,0.3215106129646301,0.2887565195560455,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8531590104103088,0.2100818902254104,0.1997210830450058,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8916825652122498,0.2398502230644226,0.1682519316673278,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8293407559394836,0.1919282525777816,0.1826187670230865,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7443873882293701,0.1377860009670257,0.6246019601821899,284.81207275390625,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291320800781,284.8028869628906,1.0,0.3284703493118286,0.8781512975692749,0.8781512975692749,0.6000000238418579,1.0,-1.757096767425537,0.9037076830863952,0.8533890247344971,0.5009440183639526,0.762141227722168,0.762141227722168,0.0,47.8664665222168,25.0,39233.125,0.0,451.1558532714844,1.0,280.9416809082031,283.6994323730469,297.18768310546875,299.9092102050781,293.1499938964844,293.1499938964844,281.25,44223.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090935349464417,1.0,0.0,0.0,3.398240566253662,3.398263692855835,7.705513098699157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.74169921875,0.0,1327.982666015625,1895.4371337890625,0.0,2554.848388671875,0.8530288934707642,1.0,0.0,3.0,1.0,0.0
17911740,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.3288880288600921,0.2650270760059356,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8937921524047852,0.2108055055141449,0.2000801712274551,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9385970830917358,0.2406886518001556,0.168588250875473,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8668156862258911,0.1924797743558883,0.1828221082687378,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7773184180259705,0.1374419778585434,0.6215383410453796,284.9266967773437,284.95001220703125,297.6982421875,294.31475830078125,297.4971008300781,297.3423767089844,284.9381408691406,1.0,0.3202747702598572,0.7969188094139099,0.7969188094139099,1.0,1.0,-1.7513096332550049,0.7640984058380127,0.9872112274169922,0.3686490654945373,0.8063863515853882,0.8063863515853882,0.0,41.33929443359375,28.0,36325.0234375,0.0,421.8861999511719,1.0,281.2381896972656,283.85906982421875,297.08795166015625,299.47235107421875,293.1499938964844,293.1499938964844,281.54998779296875,38011.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573363780975342,1.0,0.0,0.0,3.29414963722229,3.29417085647583,7.240690251819615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.1533203125,0.0,1185.717041015625,1895.4371337890625,0.0,2089.250732421875,0.8266686201095581,1.0,0.0,3.0,1.0,0.0
17911800,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.3288880288600921,0.2650270760059356,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8937921524047852,0.2108055055141449,0.2000801712274551,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9385970830917358,0.2406886518001556,0.168588250875473,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8668156862258911,0.1924797743558883,0.1828221082687378,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7773184180259705,0.1374419778585434,0.6215383410453796,284.9266967773437,284.95001220703125,297.6982421875,294.31475830078125,297.4971008300781,297.3423767089844,284.9381408691406,1.0,0.3202747702598572,0.7969188094139099,0.7969188094139099,1.0,1.0,-1.7513096332550049,0.7640984058380127,0.9872112274169922,0.3686490654945373,0.8063863515853882,0.8063863515853882,0.0,41.33929443359375,28.0,36325.0234375,0.0,421.8861999511719,1.0,281.2381896972656,283.85906982421875,297.08795166015625,299.47235107421875,293.1499938964844,293.1499938964844,281.54998779296875,38011.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573363780975342,1.0,0.0,0.0,3.29414963722229,3.29417085647583,7.240690251819615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.1533203125,0.0,1185.717041015625,1895.4371337890625,0.0,2089.250732421875,0.8266686201095581,1.0,0.0,3.0,1.0,0.0
17911860,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.3346683979034424,0.2631438374519348,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8967158198356628,0.2114557027816772,0.2005697935819625,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.94203382730484,0.2414588779211044,0.1690105497837066,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8694783449172974,0.1930131316184997,0.1832069605588913,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.779018759727478,0.1374922096729278,0.6211416125297546,285.0673828125,284.95001220703125,297.7460632324219,294.31158447265625,297.5285339355469,297.3607177734375,285.0718688964844,1.0,0.3163879513740539,0.8098241686820984,0.8098241686820984,1.0,1.0,-1.7248167991638184,0.7536212205886841,0.971195638179779,0.3578974902629852,0.9197295904159546,0.9197295904159546,0.0,40.31169891357422,28.0,35394.4296875,0.0,409.5535888671875,1.0,281.5075988769531,283.99542236328125,297.09307861328125,299.3491516113281,293.1499938964844,293.1499938964844,281.54998779296875,31502.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304271459579468,1.0,0.0,0.0,3.3972325325012207,3.3972532749176025,7.700941750954371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.234375,0.0,1238.398193359375,1895.4371337890625,0.0,1858.64892578125,0.8474017977714539,1.0,0.0,3.0,1.0,0.0
17911920,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.3389036059379577,0.256975769996643,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.904533624649048,0.2119399160146713,0.2009893357753753,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9509793519973756,0.2420157492160797,0.1693772375583648,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8768399953842163,0.1934209018945694,0.1835532188415527,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7853087186813354,0.1376135647296905,0.621415913105011,285.0548400878906,284.95001220703125,297.7767944335937,294.309326171875,297.5497436523437,297.3741455078125,285.0481872558594,1.0,0.3145641684532165,0.8181639909744263,0.8181639909744263,1.0,1.0,-1.7191139459609983,0.7519626021385193,0.9671513438224792,0.3573898077011108,0.941527247428894,0.941527247428894,0.0,39.26179504394531,46.0,35420.35546875,0.0,403.2040100097656,1.0,281.53961181640625,283.9639587402344,297.15155029296875,299.44140625,293.1499938964844,293.1499938964844,281.25,30469.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216231226921082,1.0,0.0,0.0,3.500030279159546,3.500051975250244,8.174042704922613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.759765625,0.0,1332.9515380859375,1895.4371337890625,0.0,1785.396728515625,0.8674649000167847,1.0,0.0,3.0,1.0,0.0
17911980,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.3470958173274994,0.2622857689857483,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8995840549468994,0.2125623822212219,0.2017916887998581,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.945260524749756,0.2426190823316574,0.1699976176023483,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8720138072967529,0.1939021050930023,0.1842071712017059,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.78019118309021,0.1375587731599807,0.6218845248222351,284.8782958984375,284.95001220703125,297.8544311523437,294.3029479980469,297.5956420898437,297.3942565917969,284.88751220703125,1.0,0.31755131483078,0.8394092321395874,0.8394092321395874,1.0,1.0,-1.728525996208191,0.7587618827819824,0.9697641134262084,0.3619400262832641,0.809489905834198,0.809489905834198,0.0,40.25160598754883,64.0,35930.78515625,0.0,411.510498046875,1.0,281.2585144042969,283.8011779785156,297.3087158203125,299.7074890136719,293.1499938964844,293.1499938964844,281.54998779296875,40336.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287015318870544,1.0,0.0,0.0,3.3674447536468506,3.367466926574707,7.56648660171777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.04931640625,0.0,1270.88330078125,1895.4371337890625,0.0,1844.199951171875,0.8460022807121277,1.0,0.0,3.0,1.0,0.0
17912040,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.3470958173274994,0.2622857689857483,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8995840549468994,0.2125623822212219,0.2017916887998581,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.945260524749756,0.2426190823316574,0.1699976176023483,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8720138072967529,0.1939021050930023,0.1842071712017059,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.78019118309021,0.1375587731599807,0.6218845248222351,284.8782958984375,284.95001220703125,297.8544311523437,294.3029479980469,297.5956420898437,297.3942565917969,284.88751220703125,1.0,0.31755131483078,0.8394092321395874,0.8394092321395874,1.0,1.0,-1.728525996208191,0.7587618827819824,0.9697641134262084,0.3619400262832641,0.809489905834198,0.809489905834198,0.0,40.25160598754883,64.0,35930.78515625,0.0,411.510498046875,1.0,281.2585144042969,283.8011779785156,297.3087158203125,299.7074890136719,293.1499938964844,293.1499938964844,281.54998779296875,40336.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287015318870544,1.0,0.0,0.0,3.3674447536468506,3.367466926574707,7.56648660171777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.04931640625,0.0,1270.88330078125,1895.4371337890625,0.0,1844.199951171875,0.8460022807121277,1.0,0.0,3.0,1.0,0.0
17912100,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.3494473397731781,0.2725680768489837,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8883603811264038,0.2129858136177063,0.2021400928497314,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9320265650749208,0.243085965514183,0.170255646109581,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8613794445991516,0.1942428052425384,0.1844879537820816,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.770141065120697,0.1375513672828674,0.6218934655189514,285.03399658203125,284.95001220703125,297.89288330078125,294.2994689941406,297.613037109375,297.3944396972656,285.0505065917969,1.0,0.3215647637844085,0.8500317931175232,0.8500317931175232,1.0,1.0,-1.74194073677063,0.7661373019218445,0.9758034348487854,0.3664006888866424,0.9127245545387268,0.9127245545387268,0.0,42.16167831420898,64.0,35626.8828125,0.0,424.9747314453125,1.0,281.4951477050781,283.9635314941406,297.251220703125,299.53515625,293.1499938964844,293.1499938964844,281.54998779296875,33538.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210962772369385,1.0,0.0,0.0,3.4326012134552,3.4326229095458984,7.86212638104189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.59130859375,0.0,1287.161865234375,1895.4371337890625,0.0,1781.0506591796875,0.8578497171401978,1.0,0.0,3.0,1.0,0.0
17912160,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.3506747782230377,0.2861680090427398,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8746077418327332,0.2135640531778335,0.2027242481708526,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9155942797660828,0.2437400817871093,0.1707344651222229,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8485705852508545,0.1947269290685653,0.184986799955368,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7580367922782898,0.1376061737537384,0.6224954724311829,285.06365966796875,284.95001220703125,297.9310607910156,294.2958068847656,297.6268920898437,297.3887939453125,285.06170654296875,1.0,0.327039897441864,0.8503365516662598,0.8503365516662598,1.0,1.0,-1.7608625888824463,0.7752047777175903,0.9856578707695008,0.3714002966880798,0.9685941934585572,0.9685941934585572,0.0,44.823822021484375,67.0,36081.5625,0.0,444.2023315429688,1.0,281.5411071777344,283.95465087890625,297.267578125,299.6130676269531,293.1499938964844,293.1499938964844,281.25,30593.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189036011695862,1.0,0.0,0.0,3.576510667800904,3.57653284072876,8.535172923984646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.1826171875,0.0,1413.2996826171875,1895.4371337890625,0.0,1763.0096435546875,0.8849527835845947,1.0,0.0,3.0,1.0,0.0
17912220,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3496346473693847,0.3082689046859741,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8544368743896484,0.2140855491161346,0.2035662829875946,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8928642272949219,0.2442067414522171,0.1713631004095077,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8299108147621155,0.195117563009262,0.185689628124237,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7400781512260437,0.1371480971574783,0.6220802664756775,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.64141845703125,297.35693359375,284.8890991210937,1.0,0.3352200388908386,0.850921630859375,0.850921630859375,1.0,1.0,-1.7895199060440063,0.7888293266296387,1.0006906986236572,0.3790690302848816,0.8490579724311829,0.8490579724311829,0.0,49.35465621948242,67.0,37108.6328125,0.0,475.5765075683594,1.0,281.2587585449219,283.7635803222656,297.3563842773437,299.8418884277344,293.1499938964844,293.1499938964844,281.25,38298.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369652986526489,1.0,0.0,0.0,3.5343759059906006,3.5343992710113525,8.33525234611443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.7939453125,0.0,1424.9510498046875,1895.4371337890625,0.0,1913.7850341796875,0.8805776238441467,1.0,0.0,3.0,1.0,0.0
17912280,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3495495617389679,0.3091732561588287,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8536501526832581,0.2140996307134628,0.2035858929157257,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8919872641563416,0.2442172169685363,0.1713745594024658,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8291767239570618,0.1951266676187515,0.1857046633958816,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7393689751625061,0.137118399143219,0.6219897866249084,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.6418762207031,297.3553771972656,284.8920593261719,1.0,0.335544615983963,0.8509460091590881,0.8509460091590881,1.0,1.0,-1.7905523777008057,0.7893216013908386,1.0012308359146118,0.3793432712554931,0.8490266799926758,0.8490266799926758,0.0,49.543235778808594,70.0,37114.1640625,0.0,476.80181884765625,1.0,281.25750732421875,283.76641845703125,297.354248046875,299.83843994140625,293.1499938964844,293.1499938964844,281.54998779296875,38376.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373180389404297,1.0,0.0,0.0,3.5290989875793457,3.5291223526000977,8.310381645060261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.59130859375,0.0,1419.967529296875,1895.4371337890625,0.0,1916.77685546875,0.8796482682228088,1.0,0.0,3.0,1.0,0.0
17912340,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9794034361839294,0.3498397767543793,0.3146658837795257,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8291952013969421,0.2148732095956802,0.2044144719839096,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8644965887069702,0.2450360059738159,0.1719860881567001,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8050827980041504,0.1957374513149261,0.1863922476768493,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7170882821083069,0.136599063873291,0.6204586625099182,285.05352783203125,284.95001220703125,298.0810546875,294.27978515625,297.6615600585937,297.3311462402344,285.0495300292969,1.0,0.342562198638916,0.8515555262565613,0.8515555262565613,1.0,1.0,-1.797730565071106,0.7927626967430115,1.0049678087234497,0.3813729286193847,0.9958677887916564,0.9958677887916564,0.0,55.69702911376953,73.0,36712.91015625,0.0,500.2156982421875,1.0,281.5424499511719,283.9158630371094,297.26715087890625,299.67401123046875,293.1499938964844,293.1499938964844,281.25,31306.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304237484931946,1.0,0.0,0.0,3.702579498291016,3.702603101730346,9.147492505690024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.306640625,0.0,1556.833740234375,1895.4371337890625,0.0,1858.6202392578125,0.913716197013855,1.0,0.0,3.0,1.0,0.0
17912400,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9794034361839294,0.3498397767543793,0.3146658837795257,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8291952013969421,0.2148732095956802,0.2044144719839096,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8644965887069702,0.2450360059738159,0.1719860881567001,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8050827980041504,0.1957374513149261,0.1863922476768493,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7170882821083069,0.136599063873291,0.6204586625099182,285.05352783203125,284.95001220703125,298.0810546875,294.27978515625,297.6615600585937,297.3311462402344,285.0495300292969,1.0,0.342562198638916,0.8515555262565613,0.8515555262565613,1.0,1.0,-1.797730565071106,0.7927626967430115,1.0049678087234497,0.3813729286193847,0.9958677887916564,0.9958677887916564,0.0,55.69702911376953,73.0,36712.91015625,0.0,500.2156982421875,1.0,281.5424499511719,283.9158630371094,297.26715087890625,299.67401123046875,293.1499938964844,293.1499938964844,281.25,31306.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304237484931946,1.0,0.0,0.0,3.702579498291016,3.702603101730346,9.147492505690024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.306640625,0.0,1556.833740234375,1895.4371337890625,0.0,1858.6202392578125,0.913716197013855,1.0,0.0,3.0,1.0,0.0
17912460,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.957850456237793,0.3518897294998169,0.3166601061820984,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8108591437339783,0.2151727676391601,0.2051044851541519,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8445863723754883,0.2452061027288437,0.172448068857193,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.785640299320221,0.1959166824817657,0.1869530975818634,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6982415914535522,0.1358150690793991,0.618521511554718,284.8560791015625,284.95001220703125,298.1543273925781,294.271240234375,297.6871337890625,297.3188781738281,284.86102294921875,1.0,0.3482856750488281,0.8513888120651245,0.8513888120651245,1.0,1.0,-1.8000057935714722,0.7938233613967896,1.0061824321746826,0.3819844424724579,0.8469086289405823,0.8469086289405823,0.0,61.24618148803711,61.0,37236.3984375,0.0,518.649658203125,1.0,281.257080078125,283.720458984375,297.3210754394531,299.8274230957031,293.1499938964844,293.1499938964844,281.54998779296875,39887.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452345490455627,1.0,0.0,0.0,3.605407476425171,3.6054317951202393,8.673652587276592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.13232421875,0.0,1512.8487548828125,1895.4371337890625,0.0,1984.3673095703125,0.897454559803009,1.0,0.0,3.0,1.0,0.0
17912520,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.957850456237793,0.3518897294998169,0.3166601061820984,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8108591437339783,0.2151727676391601,0.2051044851541519,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8445863723754883,0.2452061027288437,0.172448068857193,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.785640299320221,0.1959166824817657,0.1869530975818634,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6982415914535522,0.1358150690793991,0.618521511554718,284.8560791015625,284.95001220703125,298.1543273925781,294.271240234375,297.6871337890625,297.3188781738281,284.86102294921875,1.0,0.3482856750488281,0.8513888120651245,0.8513888120651245,1.0,1.0,-1.8000057935714722,0.7938233613967896,1.0061824321746826,0.3819844424724579,0.8469086289405823,0.8469086289405823,0.0,61.24618148803711,61.0,37236.3984375,0.0,518.649658203125,1.0,281.257080078125,283.720458984375,297.3210754394531,299.8274230957031,293.1499938964844,293.1499938964844,281.54998779296875,39887.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452345490455627,1.0,0.0,0.0,3.605407476425171,3.6054317951202393,8.673652587276592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.13232421875,0.0,1512.8487548828125,1895.4371337890625,0.0,1984.3673095703125,0.897454559803009,1.0,0.0,3.0,1.0,0.0
17912580,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.961226761341095,0.3556495010852813,0.319547951221466,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.81171715259552,0.2158699780702591,0.2055704742670059,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.845336377620697,0.2459161579608917,0.1727614551782608,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7863813638687134,0.1964568197727203,0.1872862875461578,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.697331428527832,0.1353316605091095,0.6156545281410217,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.7187805175781,297.318359375,285.0346069335937,1.0,0.3479343056678772,0.8512221574783325,0.8512221574783325,1.0,1.0,-1.801363825798035,0.7944667935371399,1.00689697265625,0.3822773098945617,0.986660361289978,0.986660361289978,0.0,61.19766998291016,49.0,36651.51171875,0.0,519.3936157226562,1.0,281.5428161621094,283.8915405273437,297.2270812988281,299.6297912597656,293.1499938964844,293.1499938964844,281.25,32254.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333067655563354,1.0,0.0,0.0,3.733739137649536,3.7337632179260254,9.302104899688856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.91943359375,0.0,1599.6756591796875,1895.4371337890625,0.0,1882.857421875,0.9214646816253662,1.0,0.0,3.0,1.0,0.0
