time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.961226761341095,0.3556495010852813,0.319547951221466,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.81171715259552,0.2158699780702591,0.2055704742670059,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.845336377620697,0.2459161579608917,0.1727614551782608,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7863813638687134,0.1964568197727203,0.1872862875461578,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.697331428527832,0.1353316605091095,0.6156545281410217,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.7187805175781,297.318359375,285.0346069335937,1.0,0.3479343056678772,0.8512221574783325,0.8512221574783325,1.0,1.0,-1.801363825798035,0.7944667935371399,1.00689697265625,0.3822773098945617,0.986660361289978,0.986660361289978,0.0,61.19766998291016,49.0,36651.51171875,0.0,519.3936157226562,1.0,281.5428161621094,283.8915405273437,297.2270812988281,299.6297912597656,293.1499938964844,293.1499938964844,281.25,32254.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333067655563354,1.0,0.0,0.0,3.733739137649536,3.7337632179260254,9.302104899688856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.91943359375,0.0,1599.6756591796875,1895.4371337890625,0.0,1882.857421875,0.9214646816253662,1.0,0.0,3.0,1.0,0.0
17912700,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9702103137969972,0.3572753965854645,0.3211871981620788,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8179826140403748,0.2161492258310318,0.2058680951595306,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8518375754356384,0.2461523413658142,0.1729808449745178,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7928229570388794,0.196667730808258,0.1875094324350357,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7024706602096558,0.1350888907909393,0.6145025491714478,284.88427734375,284.95001220703125,298.2618408203125,294.2582397460937,297.7338256835937,297.3172302246094,284.865234375,1.0,0.346306711435318,0.8511387705802917,0.8511387705802917,1.0,1.0,-1.802839756011963,0.7951577305793762,1.0076820850372314,0.3826676607131958,0.8927562832832336,0.8927562832832336,0.0,59.4759407043457,49.0,37449.4375,0.0,515.0789794921875,1.0,281.2952880859375,283.70233154296875,297.3009033203125,299.84649658203125,293.1499938964844,293.1499938964844,281.25,35589.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741618812084198,1.0,0.0,0.0,3.7429521083831774,3.742976903915405,9.348067351311328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.45947265625,0.0,1635.9149169921875,1895.4371337890625,0.0,1953.3922119140625,0.9237323999404908,1.0,0.0,3.0,1.0,0.0
17912760,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.980585515499115,0.3585503101348877,0.3223313093185425,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8259454965591431,0.2162422239780426,0.2059269994497299,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.860408365726471,0.2461498826742172,0.1729688942432403,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8012292981147766,0.1967076510190963,0.1875136047601699,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7093348503112793,0.1347203552722931,0.6126288175582886,284.85418701171875,284.95001220703125,298.2970275878906,294.2539367675781,297.7471923828125,297.3132629394531,284.86004638671875,1.0,0.3438399136066437,0.8513097167015076,0.8513097167015076,1.0,1.0,-1.8020272254943848,0.7947831153869629,1.007244110107422,0.382478266954422,0.8408367037773132,0.8408367037773132,0.0,57.195106506347656,37.0,37102.6953125,0.0,507.548828125,1.0,281.2569274902344,283.7120666503906,297.2904357910156,299.78582763671875,293.1499938964844,293.1499938964844,281.54998779296875,40740.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454557418823242,1.0,0.0,0.0,3.6032347679138175,3.603259086608887,8.663200787850656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.39453125,0.0,1516.77392578125,1895.4371337890625,0.0,1986.2677001953125,0.8977211117744446,1.0,0.0,3.0,1.0,0.0
17912820,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.3629464209079742,0.3174623548984527,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8499799966812134,0.2170560657978058,0.2062781155109405,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8871310353279114,0.2469611167907714,0.1731892377138137,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.825164794921875,0.1973615437746048,0.1877292990684509,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7287643551826477,0.1344094276428222,0.6095051169395447,285.03515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7799377441406,297.3170471191406,285.0306701660156,1.0,0.3368937969207763,0.8516515493392944,0.8516515493392944,1.0,1.0,-1.7961963415145874,0.7920534014701843,1.0041428804397583,0.3809434175491333,0.980469048023224,0.980469048023224,0.0,51.21076583862305,25.0,36431.78515625,0.0,484.7029724121094,1.0,281.5428161621094,283.8809509277344,297.20428466796875,299.5953369140625,293.1499938964844,293.1499938964844,281.25,32415.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324300408363342,1.0,0.0,0.0,3.729477643966675,3.729501962661743,9.280883546125552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.29296875,0.0,1595.9951171875,1895.4371337890625,0.0,1875.4742431640625,0.9205971956253052,1.0,0.0,3.0,1.0,0.0
17912880,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.3629464209079742,0.3174623548984527,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8499799966812134,0.2170560657978058,0.2062781155109405,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8871310353279114,0.2469611167907714,0.1731892377138137,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.825164794921875,0.1973615437746048,0.1877292990684509,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7287643551826477,0.1344094276428222,0.6095051169395447,285.03515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7799377441406,297.3170471191406,285.0306701660156,1.0,0.3368937969207763,0.8516515493392944,0.8516515493392944,1.0,1.0,-1.7961963415145874,0.7920534014701843,1.0041428804397583,0.3809434175491333,0.980469048023224,0.980469048023224,0.0,51.21076583862305,25.0,36431.78515625,0.0,484.7029724121094,1.0,281.5428161621094,283.8809509277344,297.20428466796875,299.5953369140625,293.1499938964844,293.1499938964844,281.25,32415.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324300408363342,1.0,0.0,0.0,3.729477643966675,3.729501962661743,9.280883546125552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.29296875,0.0,1595.9951171875,1895.4371337890625,0.0,1875.4742431640625,0.9205971956253052,1.0,0.0,3.0,1.0,0.0
17912940,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3714050352573395,0.292210042476654,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8740796446800232,0.2174215763807296,0.2066347599029541,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9136614799499512,0.2471462488174438,0.1733715981245041,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8472215533256531,0.1976072788238525,0.1879572123289108,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7468363642692566,0.1339368373155594,0.6069574952125549,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.82196044921875,297.339599609375,284.8385009765625,1.0,0.3266266286373138,0.8519933819770813,0.8519933819770813,1.0,1.0,-1.760941982269287,0.7753041386604309,0.9856377840042114,0.3718889355659485,0.8114477396011353,0.8114477396011353,0.0,45.87235641479492,28.0,36193.33984375,0.0,447.3803405761719,1.0,281.25732421875,283.6997375488281,297.26171875,299.7156982421875,293.1499938964844,293.1499938964844,281.54998779296875,42847.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424548268318176,1.0,0.0,0.0,3.53094482421875,3.53096890449524,8.319077551277587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.26220703125,0.0,1454.2633056640625,1895.4371337890625,0.0,1960.538818359375,0.8831575512886047,1.0,0.0,3.0,1.0,0.0
17913000,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3714050352573395,0.292210042476654,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8740796446800232,0.2174215763807296,0.2066347599029541,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9136614799499512,0.2471462488174438,0.1733715981245041,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8472215533256531,0.1976072788238525,0.1879572123289108,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7468363642692566,0.1339368373155594,0.6069574952125549,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.82196044921875,297.339599609375,284.8385009765625,1.0,0.3266266286373138,0.8519933819770813,0.8519933819770813,1.0,1.0,-1.760941982269287,0.7753041386604309,0.9856377840042114,0.3718889355659485,0.8114477396011353,0.8114477396011353,0.0,45.87235641479492,28.0,36193.33984375,0.0,447.3803405761719,1.0,281.25732421875,283.6997375488281,297.26171875,299.7156982421875,293.1499938964844,293.1499938964844,281.54998779296875,42847.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424548268318176,1.0,0.0,0.0,3.53094482421875,3.53096890449524,8.319077551277587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.26220703125,0.0,1454.2633056640625,1895.4371337890625,0.0,1960.538818359375,0.8831575512886047,1.0,0.0,3.0,1.0,0.0
17913060,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3840492963790893,0.2725716233253479,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8957629799842834,0.2182482182979583,0.2070900946855545,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9391409754753112,0.2479326277971267,0.1736415773630142,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8672124743461609,0.1982710659503936,0.1882757246494293,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7633314728736877,0.1339606791734695,0.6055785417556763,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8773193359375,297.38690185546875,285.0028076171875,1.0,0.3198411464691162,0.8528610467910767,0.8528610467910767,1.0,1.0,-1.736942172050476,0.7640580534934998,0.9728841185569764,0.3654950857162475,0.9306339621543884,0.9306339621543884,0.0,42.05745315551758,31.0,35248.484375,0.0,421.7237854003906,1.0,281.5419921875,283.8686828613281,297.16729736328125,299.4900207519531,293.1499938964844,293.1499938964844,281.25,33273.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248700261116028,1.0,0.0,0.0,3.6250345706939697,3.6250579357147217,8.768344628151681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.66455078125,0.0,1485.3123779296875,1895.4371337890625,0.0,1812.2757568359373,0.8976044654846191,1.0,0.0,3.0,1.0,0.0
17913120,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3840492963790893,0.2725716233253479,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8957629799842834,0.2182482182979583,0.2070900946855545,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9391409754753112,0.2479326277971267,0.1736415773630142,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8672124743461609,0.1982710659503936,0.1882757246494293,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7633314728736877,0.1339606791734695,0.6055785417556763,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8773193359375,297.38690185546875,285.0028076171875,1.0,0.3198411464691162,0.8528610467910767,0.8528610467910767,1.0,1.0,-1.736942172050476,0.7640580534934998,0.9728841185569764,0.3654950857162475,0.9306339621543884,0.9306339621543884,0.0,42.05745315551758,31.0,35248.484375,0.0,421.7237854003906,1.0,281.5419921875,283.8686828613281,297.16729736328125,299.4900207519531,293.1499938964844,293.1499938964844,281.25,33273.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248700261116028,1.0,0.0,0.0,3.6250345706939697,3.6250579357147217,8.768344628151681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.66455078125,0.0,1485.3123779296875,1895.4371337890625,0.0,1812.2757568359373,0.8976044654846191,1.0,0.0,3.0,1.0,0.0
17913180,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.3958303332328796,0.2596760094165802,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9119508862495422,0.2187549769878387,0.2076380848884582,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9566842317581176,0.2482477128505706,0.1739503890275955,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.882066011428833,0.1986439973115921,0.1886856257915496,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7757202982902527,0.1339516043663025,0.6055071949958801,284.8563842773437,284.95001220703125,298.5654602050781,294.2235717773437,297.9287109375,297.42828369140625,284.8668212890625,1.0,0.3156421482563019,0.853728711605072,0.853728711605072,1.0,1.0,-1.7228915691375732,0.757503867149353,0.9653877019882202,0.3618203401565552,0.7922610640525818,0.7922610640525818,0.0,39.7346076965332,49.0,35226.4765625,0.0,406.7425842285156,1.0,281.2580261230469,283.74334716796875,297.2346496582031,299.61651611328125,293.1499938964844,293.1499938964844,281.54998779296875,43329.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320234179496765,1.0,0.0,0.0,3.3752453327178955,3.3752682209014893,7.60158286539081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.9990234375,0.0,1299.14453125,1895.4371337890625,0.0,1872.0540771484373,0.8505501747131348,1.0,0.0,3.0,1.0,0.0
17913240,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.3958303332328796,0.2596760094165802,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9119508862495422,0.2187549769878387,0.2076380848884582,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9566842317581176,0.2482477128505706,0.1739503890275955,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.882066011428833,0.1986439973115921,0.1886856257915496,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7757202982902527,0.1339516043663025,0.6055071949958801,284.8563842773437,284.95001220703125,298.5654602050781,294.2235717773437,297.9287109375,297.42828369140625,284.8668212890625,1.0,0.3156421482563019,0.853728711605072,0.853728711605072,1.0,1.0,-1.7228915691375732,0.757503867149353,0.9653877019882202,0.3618203401565552,0.7922610640525818,0.7922610640525818,0.0,39.7346076965332,49.0,35226.4765625,0.0,406.7425842285156,1.0,281.2580261230469,283.74334716796875,297.2346496582031,299.61651611328125,293.1499938964844,293.1499938964844,281.54998779296875,43329.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320234179496765,1.0,0.0,0.0,3.3752453327178955,3.3752682209014893,7.60158286539081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.9990234375,0.0,1299.14453125,1895.4371337890625,0.0,1872.0540771484373,0.8505501747131348,1.0,0.0,3.0,1.0,0.0
17913300,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.4012604653835296,0.2611762285232544,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9104931950569152,0.2191811650991439,0.2079148888587951,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9550480842590332,0.2486322522163391,0.1740965545177459,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.880709171295166,0.1989849805831909,0.1888945698738098,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7742924690246582,0.1340572535991668,0.6056197881698608,285.0141296386719,284.95001220703125,298.5972900390625,294.2206115722656,297.9527282714844,297.4460144042969,285.02984619140625,1.0,0.3167403936386108,0.8541625738143921,0.8541625738143921,1.0,1.0,-1.7255711555480957,0.7588509917259216,0.9667201042175292,0.3624149858951568,0.8905805945396423,0.8905805945396423,0.0,40.01303482055664,49.0,34744.47265625,0.0,409.102294921875,1.0,281.4937438964844,283.9093322753906,297.1568908691406,299.4040222167969,293.1499938964844,293.1499938964844,281.54998779296875,35178.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721647322177887,1.0,0.0,0.0,3.420329332351685,3.420351028442383,7.806011126376688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.77587890625,0.0,1286.5841064453125,1895.4371337890625,0.0,1785.5965576171875,0.8566495776176453,1.0,0.0,3.0,1.0,0.0
17913360,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4056414067745209,0.2674802839756012,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9036283493041992,0.2197707891464233,0.2084565162658691,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9475948214530944,0.2492094188928604,0.1744834929704666,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8743901252746582,0.1994756460189819,0.189347356557846,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7685642838478088,0.134260818362236,0.606573760509491,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9729309082031,297.45703125,285.0394287109375,1.0,0.3196210563182831,0.8546477556228638,0.8546477556228638,1.0,1.0,-1.7359371185302734,0.7638193368911743,0.9721177220344543,0.3651052713394165,0.937675416469574,0.937675416469574,0.0,41.21140670776367,67.0,35043.62890625,0.0,418.6409912109375,1.0,281.5406494140625,283.9029541015625,297.1649475097656,299.4559020996094,293.1499938964844,293.1499938964844,281.25,31762.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164325714111328,1.0,0.0,0.0,3.548301219940185,3.548323631286621,8.401063951168908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.7685546875,0.0,1392.1143798828125,1895.4371337890625,0.0,1742.77001953125,0.8795173764228821,1.0,0.0,3.0,1.0,0.0
17913420,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4092053472995758,0.2932614088058471,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8769317269325256,0.2203972935676574,0.2093840837478637,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9157614707946776,0.2496056854724884,0.1750503480434417,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8493554592132568,0.1999493986368179,0.1901183873414993,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7462799549102783,0.134154736995697,0.6077123284339905,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.994384765625,297.44561767578125,284.9034423828125,1.0,0.3298967182636261,0.8556180596351624,0.8556180596351624,1.0,1.0,-1.770968675613403,0.7805307507514954,0.9904378652572632,0.3743078410625458,0.8309533596038818,0.8309533596038818,0.0,46.256385803222656,85.0,36066.33984375,0.0,454.6612548828125,1.0,281.2583312988281,283.7518920898437,297.2573547363281,299.6693420410156,293.1499938964844,293.1499938964844,281.54998779296875,39356.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300401329994202,1.0,0.0,0.0,3.4484550952911377,3.4484777450561523,7.934917789498286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.376953125,0.0,1344.0169677734375,1895.4371337890625,0.0,1855.40478515625,0.863115131855011,1.0,0.0,3.0,1.0,0.0
17913480,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4092053472995758,0.2932614088058471,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8769317269325256,0.2203972935676574,0.2093840837478637,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9157614707946776,0.2496056854724884,0.1750503480434417,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8493554592132568,0.1999493986368179,0.1901183873414993,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7462799549102783,0.134154736995697,0.6077123284339905,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.994384765625,297.44561767578125,284.9034423828125,1.0,0.3298967182636261,0.8556180596351624,0.8556180596351624,1.0,1.0,-1.770968675613403,0.7805307507514954,0.9904378652572632,0.3743078410625458,0.8309533596038818,0.8309533596038818,0.0,46.256385803222656,85.0,36066.33984375,0.0,454.6612548828125,1.0,281.2583312988281,283.7518920898437,297.2573547363281,299.6693420410156,293.1499938964844,293.1499938964844,281.54998779296875,39356.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300401329994202,1.0,0.0,0.0,3.4484550952911377,3.4484777450561523,7.934917789498286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.376953125,0.0,1344.0169677734375,1895.4371337890625,0.0,1855.40478515625,0.863115131855011,1.0,0.0,3.0,1.0,0.0
17913540,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.4080666899681091,0.3315509557723999,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8436365723609924,0.2213982045650482,0.2104438096284866,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8784207105636597,0.2504882514476776,0.1757184416055679,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8184602856636047,0.2007518708705902,0.1910078376531601,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7183962464332581,0.1339452564716339,0.607964277267456,285.090576171875,284.95001220703125,298.75,294.2104187011719,297.9985046386719,297.4034729003906,285.09051513671875,1.0,0.3449090421199798,0.8565883636474609,0.8565883636474609,1.0,1.0,-1.8203797340393064,0.8041161894798279,1.0162636041641235,0.3873084485530853,1.0,1.0,0.0,54.45168685913086,88.0,36418.59765625,0.0,511.1012268066406,1.0,281.5412902832031,283.9169921875,297.1982116699219,299.5628967285156,293.1499938964844,293.1499938964844,281.25,30460.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229039669036865,1.0,0.0,0.0,3.664722204208374,3.664745330810547,8.961390562944871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.98974609375,0.0,1507.991943359375,1895.4371337890625,0.0,1795.9805908203125,0.9046841263771056,1.0,0.0,3.0,1.0,0.0
17913600,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.4080666899681091,0.3315509557723999,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8436365723609924,0.2213982045650482,0.2104438096284866,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8784207105636597,0.2504882514476776,0.1757184416055679,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8184602856636047,0.2007518708705902,0.1910078376531601,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7183962464332581,0.1339452564716339,0.607964277267456,285.090576171875,284.95001220703125,298.75,294.2104187011719,297.9985046386719,297.4034729003906,285.09051513671875,1.0,0.3449090421199798,0.8565883636474609,0.8565883636474609,1.0,1.0,-1.8203797340393064,0.8041161894798279,1.0162636041641235,0.3873084485530853,1.0,1.0,0.0,54.45168685913086,88.0,36418.59765625,0.0,511.1012268066406,1.0,281.5412902832031,283.9169921875,297.1982116699219,299.5628967285156,293.1499938964844,293.1499938964844,281.25,30460.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229039669036865,1.0,0.0,0.0,3.664722204208374,3.664745330810547,8.961390562944871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.98974609375,0.0,1507.991943359375,1895.4371337890625,0.0,1795.9805908203125,0.9046841263771056,1.0,0.0,3.0,1.0,0.0
17913660,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.4030399322509765,0.3635630011558532,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8204461336135864,0.2222336828708648,0.2115835547447204,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8523111939430237,0.251012235879898,0.1763927489519119,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7943883538246155,0.2014259099960327,0.1919798105955124,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6952292919158936,0.1334928274154663,0.6075370907783508,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,297.9912109375,297.3429260253906,284.9095764160156,1.0,0.3574601709842682,0.8560487627983093,0.8560487627983093,1.0,1.0,-1.861872911453247,0.8237967491149902,1.0380761623382568,0.3983339369297027,0.9025100469589232,0.9025100469589232,0.0,62.20034790039063,91.0,37838.0703125,0.0,563.4133911132812,1.0,281.2574462890625,283.70806884765625,297.2836608886719,299.8060302734375,293.1499938964844,293.1499938964844,280.95001220703125,36210.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432553768157959,1.0,0.0,0.0,3.688754320144653,3.6887786388397217,9.079307687898108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.169921875,0.0,1578.3072509765625,1895.4371337890625,0.0,1967.3907470703125,0.913638174533844,1.0,0.0,3.0,1.0,0.0
17913720,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.4030399322509765,0.3635630011558532,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8204461336135864,0.2222336828708648,0.2115835547447204,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8523111939430237,0.251012235879898,0.1763927489519119,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7943883538246155,0.2014259099960327,0.1919798105955124,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6952292919158936,0.1334928274154663,0.6075370907783508,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,297.9912109375,297.3429260253906,284.9095764160156,1.0,0.3574601709842682,0.8560487627983093,0.8560487627983093,1.0,1.0,-1.861872911453247,0.8237967491149902,1.0380761623382568,0.3983339369297027,0.9025100469589232,0.9025100469589232,0.0,62.20034790039063,91.0,37838.0703125,0.0,563.4133911132812,1.0,281.2574462890625,283.70806884765625,297.2836608886719,299.8060302734375,293.1499938964844,293.1499938964844,280.95001220703125,36210.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432553768157959,1.0,0.0,0.0,3.688754320144653,3.6887786388397217,9.079307687898108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.169921875,0.0,1578.3072509765625,1895.4371337890625,0.0,1967.3907470703125,0.913638174533844,1.0,0.0,3.0,1.0,0.0
17913780,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9670248031616212,0.4016140103340149,0.3617218136787414,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7920488119125366,0.2230481207370758,0.2126907855272293,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8237893581390381,0.2514003813266754,0.1769180744886398,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.766273021697998,0.202101394534111,0.1929571032524109,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.668239951133728,0.1330574452877044,0.6071596145629883,284.8470153808594,284.95001220703125,298.8609313964844,294.20074462890625,297.9965209960937,297.3092041015625,284.8593444824219,1.0,0.3665922582149505,0.8555091619491577,0.8555091619491577,1.0,1.0,-1.8621543645858765,0.8238365650177002,1.0383177995681765,0.3985254168510437,0.7832831740379333,0.7832831740379333,0.0,71.99971008300781,79.0,37796.5234375,0.0,594.736083984375,1.0,280.9593811035156,283.66607666015625,297.2533569335937,299.8074951171875,293.1499938964844,293.1499938964844,281.25,44825.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582483291625977,1.0,0.0,0.0,3.326813220977783,3.3268356323242188,7.384993523373851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.4072265625,0.0,1262.64013671875,1895.4371337890625,0.0,2097.22607421875,0.8426734805107117,1.0,0.0,3.0,1.0,0.0
17913840,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9670248031616212,0.4016140103340149,0.3617218136787414,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7920488119125366,0.2230481207370758,0.2126907855272293,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8237893581390381,0.2514003813266754,0.1769180744886398,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.766273021697998,0.202101394534111,0.1929571032524109,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.668239951133728,0.1330574452877044,0.6071596145629883,284.8470153808594,284.95001220703125,298.8609313964844,294.20074462890625,297.9965209960937,297.3092041015625,284.8593444824219,1.0,0.3665922582149505,0.8555091619491577,0.8555091619491577,1.0,1.0,-1.8621543645858765,0.8238365650177002,1.0383177995681765,0.3985254168510437,0.7832831740379333,0.7832831740379333,0.0,71.99971008300781,79.0,37796.5234375,0.0,594.736083984375,1.0,280.9593811035156,283.66607666015625,297.2533569335937,299.8074951171875,293.1499938964844,293.1499938964844,281.25,44825.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582483291625977,1.0,0.0,0.0,3.326813220977783,3.3268356323242188,7.384993523373851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.4072265625,0.0,1262.64013671875,1895.4371337890625,0.0,2097.22607421875,0.8426734805107117,1.0,0.0,3.0,1.0,0.0
17913900,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9622229933738708,0.4032971858978271,0.3626271486282348,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7882225513458252,0.2238711267709732,0.2133490741252899,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8199028968811035,0.252091497182846,0.1772834658622741,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7626619338989258,0.2028246372938156,0.1935355365276336,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6643328666687012,0.1331977993249893,0.6073753833770752,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0084228515625,297.30975341796875,285.0124816894531,1.0,0.3683176040649414,0.8552393317222595,0.8552393317222595,1.0,1.0,-1.8654203414916992,0.8253787755966187,1.0400415658950806,0.3993265926837921,0.874902606010437,0.874902606010437,0.0,73.7955093383789,79.0,37319.14453125,0.0,602.77490234375,1.0,281.1941223144531,283.82080078125,297.1557922363281,299.5693054199219,293.1499938964844,293.1499938964844,281.25,35718.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491348385810852,1.0,0.0,0.0,3.381096363067627,3.381117820739746,7.627959348610602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.0087890625,0.0,1252.1243896484375,1895.4371337890625,0.0,2017.9713134765625,0.8484569191932678,1.0,0.0,3.0,1.0,0.0
17913960,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9646512866020204,0.405533879995346,0.3644326329231262,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7900084257125854,0.2249153852462768,0.2142429947853088,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8213615417480469,0.2530191242694855,0.1778624355792999,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7643086910247803,0.203757181763649,0.1943279355764389,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6653345823287964,0.1335717737674713,0.6085464954376221,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.0226745605469,297.31512451171875,285.01336669921875,1.0,0.3688598573207855,0.8551103472709656,0.8551103472709656,1.0,1.0,-1.871712327003479,0.8283724784851074,1.0433398485183716,0.4009522795677185,0.9077799320220948,0.9077799320220948,0.0,73.69772338867188,67.0,37532.4375,0.0,606.998779296875,1.0,281.2405090332031,283.8101501464844,297.1499328613281,299.6015014648437,293.1499938964844,293.1499938964844,280.95001220703125,32594.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443190217018127,1.0,0.0,0.0,3.4934706687927246,3.493492603302002,8.143432523866068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.2529296875,0.0,1341.5067138671875,1895.4371337890625,0.0,1976.5078125,0.8677237033843994,1.0,0.0,3.0,1.0,0.0
17914020,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9786208868026732,0.4090236723423004,0.3676396608352661,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8019154071807861,0.2266754657030105,0.215850755572319,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8319770693778992,0.2543383836746216,0.1787830144166946,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7755422592163086,0.205336645245552,0.1957551389932632,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6748241186141968,0.134294256567955,0.6111547350883484,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.0466613769531,297.3196105957031,284.89947509765625,1.0,0.3670517802238464,0.8548524379730225,0.8548524379730225,1.0,1.0,-1.883447527885437,0.833938479423523,1.049509048461914,0.4040568768978119,0.8018357753753662,0.8018357753753662,0.0,70.44920349121094,55.0,38013.73828125,0.0,605.1038208007812,1.0,280.9589538574219,283.6915283203125,297.2134704589844,299.756103515625,293.1499938964844,293.1499938964844,281.25,40833.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552450895309448,1.0,0.0,0.0,3.3175292015075684,3.3175511360168457,7.343833772210928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.36767578125,0.0,1226.6485595703125,1895.4371337890625,0.0,2070.998046875,0.8361733555793762,1.0,0.0,3.0,1.0,0.0
17914080,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9786208868026732,0.4090236723423004,0.3676396608352661,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8019154071807861,0.2266754657030105,0.215850755572319,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8319770693778992,0.2543383836746216,0.1787830144166946,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7755422592163086,0.205336645245552,0.1957551389932632,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6748241186141968,0.134294256567955,0.6111547350883484,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.0466613769531,297.3196105957031,284.89947509765625,1.0,0.3670517802238464,0.8548524379730225,0.8548524379730225,1.0,1.0,-1.883447527885437,0.833938479423523,1.049509048461914,0.4040568768978119,0.8018357753753662,0.8018357753753662,0.0,70.44920349121094,55.0,38013.73828125,0.0,605.1038208007812,1.0,280.9589538574219,283.6915283203125,297.2134704589844,299.756103515625,293.1499938964844,293.1499938964844,281.25,40833.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552450895309448,1.0,0.0,0.0,3.3175292015075684,3.3175511360168457,7.343833772210928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.36767578125,0.0,1226.6485595703125,1895.4371337890625,0.0,2070.998046875,0.8361733555793762,1.0,0.0,3.0,1.0,0.0
17914140,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4139995574951172,0.3699700832366943,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8236857652664185,0.2290795892477035,0.2176587432622909,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8533428311347961,0.256393164396286,0.1798507869243621,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7976577877998352,0.2075099945068359,0.1973621696233749,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6942991614341736,0.1355591863393783,0.6148226261138916,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.07476806640625,297.33355712890625,285.0366516113281,1.0,0.3624809086322784,0.8545945286750793,0.8545945286750793,1.0,1.0,-1.8947428464889529,0.8392549157142639,1.0554879903793335,0.407203197479248,0.9348989129066468,0.9348989129066468,0.0,64.24674224853516,43.0,37858.515625,0.0,593.7225952148438,1.0,281.2405090332031,283.8169250488281,297.14013671875,299.6067810058594,293.1499938964844,293.1499938964844,280.95001220703125,31244.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447793483734131,1.0,0.0,0.0,3.5180468559265137,3.518068790435791,8.258411980932578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.29443359375,0.0,1356.96142578125,1895.4371337890625,0.0,1980.458251953125,0.8721100091934204,1.0,0.0,3.0,1.0,0.0
17914200,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4139995574951172,0.3699700832366943,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8236857652664185,0.2290795892477035,0.2176587432622909,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8533428311347961,0.256393164396286,0.1798507869243621,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7976577877998352,0.2075099945068359,0.1973621696233749,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6942991614341736,0.1355591863393783,0.6148226261138916,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.07476806640625,297.33355712890625,285.0366516113281,1.0,0.3624809086322784,0.8545945286750793,0.8545945286750793,1.0,1.0,-1.8947428464889529,0.8392549157142639,1.0554879903793335,0.407203197479248,0.9348989129066468,0.9348989129066468,0.0,64.24674224853516,43.0,37858.515625,0.0,593.7225952148438,1.0,281.2405090332031,283.8169250488281,297.14013671875,299.6067810058594,293.1499938964844,293.1499938964844,280.95001220703125,31244.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447793483734131,1.0,0.0,0.0,3.5180468559265137,3.518068790435791,8.258411980932578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.29443359375,0.0,1356.96142578125,1895.4371337890625,0.0,1980.458251953125,0.8721100091934204,1.0,0.0,3.0,1.0,0.0
17914260,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.4219068884849548,0.3456965386867523,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.84377521276474,0.2311275601387024,0.2195359170436859,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8746341466903687,0.2578860819339752,0.1808946281671524,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8183121085166931,0.2093615382909774,0.1990426629781723,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7130611538887024,0.13676218688488,0.6195198893547058,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1078491210937,297.3599548339844,284.8775634765625,1.0,0.3548166751861572,0.8544426560401917,0.8544426560401917,1.0,1.0,-1.8780734539031985,0.8312748074531555,1.046798586845398,0.4028269350528717,0.7994579076766968,0.7994579076766968,0.0,58.65209579467773,31.0,37940.06640625,0.0,563.4891357421875,1.0,280.959228515625,283.6616516113281,297.1951904296875,299.7474975585937,293.1499938964844,293.1499938964844,281.25,41308.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579077482223511,1.0,0.0,0.0,3.347980260848999,3.3480024337768555,7.479267765120312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.3369140625,0.0,1258.8358154296875,1895.4371337890625,0.0,2094.24658203125,0.8426281213760376,1.0,0.0,3.0,1.0,0.0
17914320,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.4219068884849548,0.3456965386867523,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.84377521276474,0.2311275601387024,0.2195359170436859,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8746341466903687,0.2578860819339752,0.1808946281671524,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8183121085166931,0.2093615382909774,0.1990426629781723,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7130611538887024,0.13676218688488,0.6195198893547058,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1078491210937,297.3599548339844,284.8775634765625,1.0,0.3548166751861572,0.8544426560401917,0.8544426560401917,1.0,1.0,-1.8780734539031985,0.8312748074531555,1.046798586845398,0.4028269350528717,0.7994579076766968,0.7994579076766968,0.0,58.65209579467773,31.0,37940.06640625,0.0,563.4891357421875,1.0,280.959228515625,283.6616516113281,297.1951904296875,299.7474975585937,293.1499938964844,293.1499938964844,281.25,41308.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579077482223511,1.0,0.0,0.0,3.347980260848999,3.3480024337768555,7.479267765120312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.3369140625,0.0,1258.8358154296875,1895.4371337890625,0.0,2094.24658203125,0.8426281213760376,1.0,0.0,3.0,1.0,0.0
17914380,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.436351865530014,0.3134831488132477,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8739132881164551,0.2337394505739212,0.2215530425310135,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9064414501190186,0.2600403726100921,0.1820389330387115,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461452722549438,0.2117205560207367,0.2008403241634369,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7374486327171326,0.1385454833507537,0.6254071593284607,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1599426269531,297.4226989746094,284.99859619140625,1.0,0.3446325361728668,0.854290783405304,0.854290783405304,1.0,1.0,-1.8524181842803955,0.8190200328826904,1.033398151397705,0.3960793614387512,0.9035889506340028,0.9035889506340028,0.0,51.75802993774414,34.0,37143.78515625,0.0,523.9725952148438,1.0,281.24041748046875,283.7852478027344,297.0986328125,299.53814697265625,293.1499938964844,293.1499938964844,280.95001220703125,32618.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449808120727539,1.0,0.0,0.0,3.493572235107422,3.493594169616699,8.143906029545178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.53076171875,0.0,1341.77978515625,1895.4371337890625,0.0,1982.1878662109373,0.8674879670143127,1.0,0.0,3.0,1.0,0.0
17914440,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.436351865530014,0.3134831488132477,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8739132881164551,0.2337394505739212,0.2215530425310135,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9064414501190186,0.2600403726100921,0.1820389330387115,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461452722549438,0.2117205560207367,0.2008403241634369,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7374486327171326,0.1385454833507537,0.6254071593284607,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1599426269531,297.4226989746094,284.99859619140625,1.0,0.3446325361728668,0.854290783405304,0.854290783405304,1.0,1.0,-1.8524181842803955,0.8190200328826904,1.033398151397705,0.3960793614387512,0.9035889506340028,0.9035889506340028,0.0,51.75802993774414,34.0,37143.78515625,0.0,523.9725952148438,1.0,281.24041748046875,283.7852478027344,297.0986328125,299.53814697265625,293.1499938964844,293.1499938964844,280.95001220703125,32618.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449808120727539,1.0,0.0,0.0,3.493572235107422,3.493594169616699,8.143906029545178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.53076171875,0.0,1341.77978515625,1895.4371337890625,0.0,1982.1878662109373,0.8674879670143127,1.0,0.0,3.0,1.0,0.0
