time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4446829855442047,0.2995803952217102,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8891027569770813,0.2349803298711776,0.2227149754762649,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9234147667884828,0.2609843015670776,0.1827207058668136,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8601313829421997,0.2128426283597946,0.2018821686506271,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7495656609535217,0.1395337581634521,0.6294304728507996,284.85723876953125,284.95001220703125,299.10595703125,294.1320495605469,298.1894836425781,297.4608764648437,284.8429260253906,1.0,0.3411380648612976,0.8542149066925049,0.8542149066925049,1.0,1.0,-1.8440114259719849,0.8150337934494019,1.028977632522583,0.3937632739543915,0.8027322292327881,0.8027322292327881,0.0,49.03348159790039,34.0,37608.50390625,0.0,509.7870178222656,1.0,281.0014343261719,283.6209411621094,297.1617431640625,299.7257385253906,293.1499938964844,293.1499938964844,280.95001220703125,38301.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516471147537231,1.0,0.0,0.0,3.4447038173675537,3.4447262287139893,7.917663538137276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.2626953125,0.0,1332.7880859375,1895.4371337890625,0.0,2039.7181396484373,0.8581043481826782,1.0,0.0,3.0,1.0,0.0
17914560,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.4528495371341705,0.2884682714939117,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9021340608596802,0.2361359000205993,0.223734900355339,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9381123781204224,0.2618016004562378,0.1832447797060012,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8723515272140503,0.2138834446668625,0.2027957141399383,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7603679299354553,0.1405165791511535,0.6333953738212585,284.8765869140625,284.95001220703125,299.1247253417969,294.1235046386719,298.2182312011719,297.4977722167969,284.8861694335937,1.0,0.3384289443492889,0.8545949459075928,0.8545949459075928,1.0,1.0,-1.8383772373199463,0.8123927712440491,1.025984525680542,0.3922736346721649,0.782902181148529,0.782902181148529,0.0,46.96548843383789,37.0,37113.41796875,0.0,499.5902099609375,1.0,280.95977783203125,283.6816711425781,297.14190673828125,299.6395874023437,293.1499938964844,293.1499938964844,281.25,42279.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533966898918152,1.0,0.0,0.0,3.249987363815308,3.2500088214874268,7.047850090202701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.3291015625,0.0,1173.84228515625,1895.4371337890625,0.0,2054.908447265625,0.8229918479919434,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.4635781347751617,0.2764378786087036,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9186092019081116,0.2379869818687439,0.2252237945795059,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9547792077064514,0.2633151113986969,0.1840815842151641,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8870511054992676,0.2155502438545227,0.2041289657354354,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7736373543739319,0.1420493125915527,0.6392539143562317,285.0306396484375,284.95001220703125,299.1475524902344,294.11236572265625,298.2550354003906,297.5457763671875,285.033447265625,1.0,0.3360503017902374,0.8550714254379272,0.8550714254379272,1.0,1.0,-1.8353544473648071,0.8110150694847107,1.0243394374847412,0.3914538323879242,0.8888208270072937,0.8888208270072937,0.0,44.87955474853516,37.0,36699.4453125,0.0,491.0939025878906,1.0,281.2123107910156,283.82598876953125,297.05377197265625,299.4302978515625,293.1499938964844,293.1499938964844,281.25,32890.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423033714294434,1.0,0.0,0.0,3.354374885559082,3.354395627975464,7.507866257583373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.208984375,0.0,1207.0926513671875,1895.4371337890625,0.0,1959.243408203125,0.8390564918518066,1.0,0.0,3.0,1.0,0.0
17914680,297.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4699741005897522,0.2699879109859466,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9287778735160828,0.2391859740018844,0.2262912988662719,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9639056921005248,0.2643151879310608,0.1847358047962188,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8957030773162842,0.2166307717561721,0.2050871700048446,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.781597375869751,0.1430566608905792,0.6434303522109985,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2765197753906,297.5736999511719,285.0171203613281,1.0,0.3351374864578247,0.8553551435470581,0.8553551435470581,1.0,1.0,-1.835840106010437,0.8112821578979492,1.0245578289031982,0.3915699124336242,0.9018052816390992,0.9018052816390992,0.0,43.84507369995117,57.0,36803.41796875,0.0,488.1769104003906,1.0,281.2397155761719,283.80352783203125,297.0599975585937,299.4653625488281,293.1499938964844,293.1499938964844,281.54998779296875,31867.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396038770675659,1.0,0.0,0.0,3.4348349571228027,3.4348561763763428,7.872362175476155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.392578125,0.0,1277.6082763671875,1895.4371337890625,0.0,1936.2064208984373,0.8539775609970093,1.0,0.0,3.0,1.0,0.0
17914740,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9990000128746032,0.4849552810192108,0.2736314535140991,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9290437698364258,0.2426930665969848,0.2295137494802475,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9630386233329772,0.2672741711139679,0.1867357790470123,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8959125876426697,0.2197936326265335,0.2079964429140091,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.7833175659179688,0.1459937095642089,0.6563241481781006,285.1609191894531,284.95001220703125,299.1952209472656,294.08660888671875,298.3256530761719,297.63311767578125,285.16180419921875,1.0,0.3411274254322052,0.8561152815818787,0.8561152815818787,1.0,1.0,-1.865435004234314,0.825538158416748,1.0398969650268557,0.3991261720657348,1.0,1.0,0.0,45.10932540893555,77.0,36782.1875,0.0,511.6795959472656,1.0,281.5413513183594,283.9395446777344,297.0555114746094,299.4330139160156,293.1499938964844,293.1499938964844,281.25,30261.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299668788909912,1.0,0.0,0.0,3.665479898452759,3.665503263473511,8.965097322288784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.1728515625,0.0,1507.3414306640625,1895.4371337890625,0.0,1854.7908935546875,0.9043187499046326,1.0,0.0,3.0,1.0,0.0
17914800,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9990000128746032,0.4849552810192108,0.2736314535140991,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9290437698364258,0.2426930665969848,0.2295137494802475,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9630386233329772,0.2672741711139679,0.1867357790470123,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8959125876426697,0.2197936326265335,0.2079964429140091,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.7833175659179688,0.1459937095642089,0.6563241481781006,285.1609191894531,284.95001220703125,299.1952209472656,294.08660888671875,298.3256530761719,297.63311767578125,285.16180419921875,1.0,0.3411274254322052,0.8561152815818787,0.8561152815818787,1.0,1.0,-1.865435004234314,0.825538158416748,1.0398969650268557,0.3991261720657348,1.0,1.0,0.0,45.10932540893555,77.0,36782.1875,0.0,511.6795959472656,1.0,281.5413513183594,283.9395446777344,297.0555114746094,299.4330139160156,293.1499938964844,293.1499938964844,281.25,30261.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299668788909912,1.0,0.0,0.0,3.665479898452759,3.665503263473511,8.965097322288784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.1728515625,0.0,1507.3414306640625,1895.4371337890625,0.0,1854.7908935546875,0.9043187499046326,1.0,0.0,3.0,1.0,0.0
17914860,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.4931617081165313,0.2982694506645202,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9040412306785583,0.245740994811058,0.2327552139759063,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9365277886390686,0.2695430517196655,0.1886410117149353,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.874095618724823,0.2225299179553985,0.2109311372041702,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7658166289329529,0.1484814584255218,0.669183075428009,284.9674072265625,284.95001220703125,299.2281494140625,294.0668640136719,298.34783935546875,297.6443176269531,284.9672546386719,1.0,0.3541856408119201,0.8561803102493286,0.8561803102493286,1.0,1.0,-1.9201525449752808,0.8517304062843323,1.0684220790863037,0.4133497178554535,0.9798473119735718,0.9798473119735718,0.0,50.584449768066406,97.0,38714.16796875,0.0,567.195556640625,1.0,281.2571105957031,283.7040100097656,297.1515197753906,299.7157897949219,293.1499938964844,293.1499938964844,280.95001220703125,33095.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519737482070923,1.0,0.0,0.0,3.784101724624634,3.78412675857544,9.55474092734221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.80126953125,0.0,1665.0167236328125,1895.4371337890625,0.0,2042.5511474609373,0.9330865740776062,1.0,0.0,3.0,1.0,0.0
17914920,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.4931617081165313,0.2982694506645202,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9040412306785583,0.245740994811058,0.2327552139759063,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9365277886390686,0.2695430517196655,0.1886410117149353,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.874095618724823,0.2225299179553985,0.2109311372041702,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7658166289329529,0.1484814584255218,0.669183075428009,284.9674072265625,284.95001220703125,299.2281494140625,294.0668640136719,298.34783935546875,297.6443176269531,284.9672546386719,1.0,0.3541856408119201,0.8561803102493286,0.8561803102493286,1.0,1.0,-1.9201525449752808,0.8517304062843323,1.0684220790863037,0.4133497178554535,0.9798473119735718,0.9798473119735718,0.0,50.584449768066406,97.0,38714.16796875,0.0,567.195556640625,1.0,281.2571105957031,283.7040100097656,297.1515197753906,299.7157897949219,293.1499938964844,293.1499938964844,280.95001220703125,33095.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519737482070923,1.0,0.0,0.0,3.784101724624634,3.78412675857544,9.55474092734221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.80126953125,0.0,1665.0167236328125,1895.4371337890625,0.0,2042.5511474609373,0.9330865740776062,1.0,0.0,3.0,1.0,0.0
17914980,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.494284838438034,0.3390811681747436,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688173294067383,0.2482870817184448,0.2355143576860427,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.895378053188324,0.2711542546749115,0.1900406330823898,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.841386616230011,0.2247806638479232,0.2134160846471786,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7383312582969666,0.1502107828855514,0.6790865063667297,284.86578369140625,284.95001220703125,299.25982666015625,294.0465393066406,298.3406677246094,297.6026611328125,284.8758239746094,1.0,0.3723872005939483,0.8562452793121338,0.8562452793121338,1.0,1.0,-1.9890224933624268,0.8847690224647522,1.1042535305023191,0.431307703256607,0.8652157187461853,0.8652157187461853,0.0,59.99343490600586,115.0,40269.19921875,0.0,649.8491821289062,1.0,280.9567565917969,283.5851745605469,297.137939453125,299.8179016113281,293.1499938964844,293.1499938964844,281.25,39826.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743293046951294,1.0,0.0,0.0,3.651165246963501,3.651190042495728,8.895211180970364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.216796875,0.0,1563.1085205078125,1895.4371337890625,0.0,2239.379150390625,0.9085289239883424,1.0,0.0,3.0,1.0,0.0
17915040,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.494284838438034,0.3390811681747436,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688173294067383,0.2482870817184448,0.2355143576860427,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.895378053188324,0.2711542546749115,0.1900406330823898,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.841386616230011,0.2247806638479232,0.2134160846471786,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7383312582969666,0.1502107828855514,0.6790865063667297,284.86578369140625,284.95001220703125,299.25982666015625,294.0465393066406,298.3406677246094,297.6026611328125,284.8758239746094,1.0,0.3723872005939483,0.8562452793121338,0.8562452793121338,1.0,1.0,-1.9890224933624268,0.8847690224647522,1.1042535305023191,0.431307703256607,0.8652157187461853,0.8652157187461853,0.0,59.99343490600586,115.0,40269.19921875,0.0,649.8491821289062,1.0,280.9567565917969,283.5851745605469,297.137939453125,299.8179016113281,293.1499938964844,293.1499938964844,281.25,39826.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743293046951294,1.0,0.0,0.0,3.651165246963501,3.651190042495728,8.895211180970364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.216796875,0.0,1563.1085205078125,1895.4371337890625,0.0,2239.379150390625,0.9085289239883424,1.0,0.0,3.0,1.0,0.0
17915100,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.4934597909450531,0.3622283041477203,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8519077301025391,0.2498831748962402,0.2370233386754989,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8766677379608154,0.2723633348941803,0.1908502429723739,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8258419036865234,0.2261875420808792,0.2147674709558487,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7249419093132019,0.1511190235614776,0.6837136149406433,285.0494384765625,284.95001220703125,299.2752380371094,294.03619384765625,298.3305969238281,297.570068359375,285.0657958984375,1.0,0.3826037347316742,0.8562778234481812,0.8562778234481812,1.0,1.0,-2.0267820358276367,0.9029194712638856,1.1238625049591064,0.4411601424217224,0.9876919984817504,0.9876919984817504,0.0,65.7667465209961,115.0,40151.03125,0.0,699.586669921875,1.0,281.202392578125,283.7718811035156,297.0409851074219,299.6050109863281,293.1499938964844,293.1499938964844,281.25,33623.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701911330223083,1.0,0.0,0.0,3.7140355110168457,3.714059829711914,9.204186426359228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.82958984375,0.0,1587.49462890625,1895.4371337890625,0.0,2202.53564453125,0.9204584956169128,1.0,0.0,3.0,1.0,0.0
17915160,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9990000128746032,0.4921208620071411,0.385764479637146,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8370976448059082,0.2517444789409637,0.2388857454061508,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8600969910621643,0.2738969326019287,0.1919824481010437,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8115682601928711,0.2278346270322799,0.216437891125679,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.712297797203064,0.1521498411893844,0.6891093254089355,285.1073608398437,284.95001220703125,299.2904052734375,294.0257568359375,298.3194885253906,297.53570556640625,285.1116943359375,1.0,0.3934296071529388,0.8553923964500427,0.8553923964500427,1.0,1.0,-2.067126512527466,0.9222565293312072,1.144870042800903,0.4515981376171112,1.0,1.0,0.0,72.0357666015625,133.0,40776.32421875,0.0,754.9983520507812,1.0,281.24285888671875,283.8003845214844,297.0330505371094,299.66485595703125,293.1499938964844,293.1499938964844,280.95001220703125,32620.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705731987953186,1.0,0.0,0.0,3.805270195007324,3.805294990539551,9.661938520366675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.6259765625,0.0,1686.51220703125,1895.4371337890625,0.0,2205.929931640625,0.9376556873321532,1.0,0.0,3.0,1.0,0.0
17915220,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.4855688214302063,0.4355403780937195,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8095996379852295,0.2549651861190796,0.2425695210695266,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8304241895675659,0.2762857377529144,0.1941655427217483,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.782719075679779,0.2306669205427169,0.2197447270154953,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6860213279724121,0.153785690665245,0.6994083523750305,284.9642639160156,284.95001220703125,299.3201599121094,294.00469970703125,298.2895202636719,297.45318603515625,284.9669189453125,1.0,0.4162697494029999,0.8536216616630554,0.8536216616630554,1.0,1.0,-2.14999794960022,0.9620205760002136,1.187977313995361,0.4730811417102813,0.9852180480957032,0.9852180480957032,0.0,86.39408111572266,121.0,43004.80078125,0.0,880.7055053710938,1.0,280.9551086425781,283.61102294921875,297.0929260253906,299.9163513183594,293.1499938964844,293.1499938964844,280.6499938964844,34465.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923409938812256,1.0,0.0,0.0,3.868662834167481,3.8686888217926025,9.986540590034565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.54296875,0.0,1778.1502685546875,1895.4371337890625,0.0,2401.6171875,0.9532731175422668,1.0,0.0,3.0,1.0,0.0
17915280,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.4855688214302063,0.4355403780937195,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8095996379852295,0.2549651861190796,0.2425695210695266,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8304241895675659,0.2762857377529144,0.1941655427217483,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.782719075679779,0.2306669205427169,0.2197447270154953,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6860213279724121,0.153785690665245,0.6994083523750305,284.9642639160156,284.95001220703125,299.3201599121094,294.00469970703125,298.2895202636719,297.45318603515625,284.9669189453125,1.0,0.4162697494029999,0.8536216616630554,0.8536216616630554,1.0,1.0,-2.14999794960022,0.9620205760002136,1.187977313995361,0.4730811417102813,0.9852180480957032,0.9852180480957032,0.0,86.39408111572266,121.0,43004.80078125,0.0,880.7055053710938,1.0,280.9551086425781,283.61102294921875,297.0929260253906,299.9163513183594,293.1499938964844,293.1499938964844,280.6499938964844,34465.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923409938812256,1.0,0.0,0.0,3.868662834167481,3.8686888217926025,9.986540590034565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.54296875,0.0,1778.1502685546875,1895.4371337890625,0.0,2401.6171875,0.9532731175422668,1.0,0.0,3.0,1.0,0.0
17915340,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.974178671836853,0.4815767407417297,0.4340860545635223,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7877261638641357,0.2575256526470184,0.2455422282218933,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8084945678710938,0.2778633832931518,0.1956912577152252,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.761785089969635,0.2328616827726364,0.2223737239837646,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6664354205131531,0.1548443287611007,0.7067108154296875,284.8445739746094,284.95001220703125,299.3492431640625,293.9835510253906,298.2716369628906,297.39599609375,284.8511657714844,1.0,0.4269302189350128,0.8518508672714233,0.8518508672714233,1.0,1.0,-2.1660521030426025,0.9695048928260804,1.1965471506118774,0.4774118363857269,0.8514217734336853,0.8514217734336853,0.0,98.26179504394533,109.0,43628.04296875,0.0,939.410888671875,1.0,280.65692138671875,283.482666015625,297.0597229003906,299.966552734375,293.1499938964844,293.1499938964844,280.95001220703125,41626.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118122816085815,1.0,0.0,0.0,3.681025981903076,3.681051254272461,9.041303314916148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.994140625,0.0,1610.416015625,1895.4371337890625,0.0,2579.892333984375,0.9161745309829712,1.0,0.0,3.0,1.0,0.0
17915400,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.974178671836853,0.4815767407417297,0.4340860545635223,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7877261638641357,0.2575256526470184,0.2455422282218933,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8084945678710938,0.2778633832931518,0.1956912577152252,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.761785089969635,0.2328616827726364,0.2223737239837646,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6664354205131531,0.1548443287611007,0.7067108154296875,284.8445739746094,284.95001220703125,299.3492431640625,293.9835510253906,298.2716369628906,297.39599609375,284.8511657714844,1.0,0.4269302189350128,0.8518508672714233,0.8518508672714233,1.0,1.0,-2.1660521030426025,0.9695048928260804,1.1965471506118774,0.4774118363857269,0.8514217734336853,0.8514217734336853,0.0,98.26179504394533,109.0,43628.04296875,0.0,939.410888671875,1.0,280.65692138671875,283.482666015625,297.0597229003906,299.966552734375,293.1499938964844,293.1499938964844,280.95001220703125,41626.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118122816085815,1.0,0.0,0.0,3.681025981903076,3.681051254272461,9.041303314916148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.994140625,0.0,1610.416015625,1895.4371337890625,0.0,2579.892333984375,0.9161745309829712,1.0,0.0,3.0,1.0,0.0
17915460,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9720922112464904,0.4852697551250458,0.4361741840839386,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7879336476325989,0.2609965205192566,0.2485892623662948,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8076467514038086,0.2805365622043609,0.1973469853401184,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.761845052242279,0.2358718514442443,0.2250139862298965,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6661334037780762,0.1566675156354904,0.714000940322876,285.0356140136719,284.95001220703125,299.3778991699219,293.96246337890625,298.2853698730469,297.3965148925781,285.03497314453125,1.0,0.4307785332202911,0.8498073816299438,0.8498073816299438,1.0,1.0,-2.1860036849975586,0.9789628386497498,1.2070409059524536,0.4822435677051544,0.9963138103485109,0.9963138103485109,0.0,100.39624786376952,97.0,43240.38671875,0.0,966.8704833984376,1.0,280.943115234375,283.66510009765625,296.94110107421875,299.7399597167969,293.1499938964844,293.1499938964844,280.6499938964844,32980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802318811416626,1.0,0.0,0.0,3.797907590866089,3.797932386398315,9.62458557296486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.75146484375,0.0,1680.5234375,1895.4371337890625,0.0,2492.64453125,0.9365644454956056,1.0,0.0,3.0,1.0,0.0
17915520,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9720922112464904,0.4852697551250458,0.4361741840839386,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7879336476325989,0.2609965205192566,0.2485892623662948,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8076467514038086,0.2805365622043609,0.1973469853401184,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.761845052242279,0.2358718514442443,0.2250139862298965,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6661334037780762,0.1566675156354904,0.714000940322876,285.0356140136719,284.95001220703125,299.3778991699219,293.96246337890625,298.2853698730469,297.3965148925781,285.03497314453125,1.0,0.4307785332202911,0.8498073816299438,0.8498073816299438,1.0,1.0,-2.1860036849975586,0.9789628386497498,1.2070409059524536,0.4822435677051544,0.9963138103485109,0.9963138103485109,0.0,100.39624786376952,97.0,43240.38671875,0.0,966.8704833984376,1.0,280.943115234375,283.66510009765625,296.94110107421875,299.7399597167969,293.1499938964844,293.1499938964844,280.6499938964844,32980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802318811416626,1.0,0.0,0.0,3.797907590866089,3.797932386398315,9.62458557296486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.75146484375,0.0,1680.5234375,1895.4371337890625,0.0,2492.64453125,0.9365644454956056,1.0,0.0,3.0,1.0,0.0
17915580,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.983160138130188,0.4887371361255646,0.4394073188304901,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7993853092193604,0.2642499804496765,0.2516392171382904,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8176690936088562,0.2828275561332702,0.1989722996950149,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7724718451499939,0.2386852800846099,0.2276399582624435,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.67583167552948,0.1585969775915146,0.7221255898475647,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3970642089844,284.8894348144531,1.0,0.4306413531303406,0.8477638363838196,0.8477638363838196,1.0,1.0,-2.20841908454895,0.9895843267440796,1.2188348770141602,0.4878026843070984,0.8802984952926636,0.8802984952926636,0.0,97.01677703857422,85.0,44221.6171875,0.0,976.44970703125,1.0,280.6561279296875,283.500732421875,296.98553466796875,299.9036560058594,293.1499938964844,293.1499938964844,280.95001220703125,39014.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154056072235107,1.0,0.0,0.0,3.710120677947998,3.710145711898804,9.184792588712298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.482421875,0.0,1624.0174560546875,1895.4371337890625,0.0,2613.0595703125,0.9206811189651488,1.0,0.0,3.0,1.0,0.0
17915640,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.983160138130188,0.4887371361255646,0.4394073188304901,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7993853092193604,0.2642499804496765,0.2516392171382904,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8176690936088562,0.2828275561332702,0.1989722996950149,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7724718451499939,0.2386852800846099,0.2276399582624435,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.67583167552948,0.1585969775915146,0.7221255898475647,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3970642089844,284.8894348144531,1.0,0.4306413531303406,0.8477638363838196,0.8477638363838196,1.0,1.0,-2.20841908454895,0.9895843267440796,1.2188348770141602,0.4878026843070984,0.8802984952926636,0.8802984952926636,0.0,97.01677703857422,85.0,44221.6171875,0.0,976.44970703125,1.0,280.6561279296875,283.500732421875,296.98553466796875,299.9036560058594,293.1499938964844,293.1499938964844,280.95001220703125,39014.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154056072235107,1.0,0.0,0.0,3.710120677947998,3.710145711898804,9.184792588712298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.482421875,0.0,1624.0174560546875,1895.4371337890625,0.0,2613.0595703125,0.9206811189651488,1.0,0.0,3.0,1.0,0.0
17915700,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9912168979644777,0.4911290109157562,0.4410051107406616,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8080830574035645,0.2660947740077972,0.2530824840068817,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8252869844436646,0.2842181026935577,0.1996984034776687,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.780746340751648,0.2402836382389068,0.2288685292005539,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.683412492275238,0.1597309857606887,0.7260433435440063,285.0402526855469,284.95001220703125,299.4205017089844,293.9313659667969,298.3080139160156,297.40142822265625,285.05126953125,1.0,0.4295195937156677,0.8467420935630798,0.8467420935630798,1.0,1.0,-2.21912169456482,0.994663953781128,1.2244577407836914,0.4903926849365234,0.9857755303382874,0.9857755303382874,0.0,94.01365661621094,85.0,43621.51171875,0.0,975.8154907226562,1.0,280.90350341796875,283.66943359375,296.9048767089844,299.6854248046875,293.1499938964844,293.1499938964844,280.95001220703125,34118.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090484738349915,1.0,0.0,0.0,3.753670692443848,3.753695249557495,9.40168320084922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.5849609375,0.0,1637.1195068359375,1895.4371337890625,0.0,2554.433349609375,0.9293848276138306,1.0,0.0,3.0,1.0,0.0
17915760,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.4939967095851898,0.4415661990642547,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8187184929847717,0.268181711435318,0.2548071444034576,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8352527618408203,0.2858823835849762,0.2006726413965225,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7915585041046143,0.2421032339334488,0.2303491234779358,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6933173537254333,0.1610618531703949,0.7309003472328186,285.0677490234375,284.95001220703125,299.4347229003906,293.9212341308594,298.3191223144531,297.40948486328125,285.06805419921875,1.0,0.4279499351978302,0.8461073637008667,0.8461073637008667,1.0,1.0,-2.2307252883911133,1.000182032585144,1.2305431365966797,0.4934045076370239,1.0,1.0,0.0,90.31321716308594,73.0,43863.16796875,0.0,973.3782348632812,1.0,280.9431457519531,283.6780090332031,296.90155029296875,299.7323608398437,293.1499938964844,293.1499938964844,280.6499938964844,33104.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070101141929626,1.0,0.0,0.0,3.833066701889038,3.833091974258423,9.803609373193467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.03271484375,0.0,1723.781982421875,1895.4371337890625,0.0,2535.687255859375,0.9442923665046692,1.0,0.0,3.0,1.0,0.0
17915820,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.5018489956855774,0.4193706810474396,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8354836106300354,0.2716967165470123,0.2580995857715606,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8515386581420898,0.2883253991603851,0.202410027384758,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8091587424278259,0.2451329082250595,0.2331718802452087,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.709585964679718,0.1633940637111663,0.7407782673835754,284.8775634765625,284.95001220703125,299.4633178710937,293.9013977050781,298.3447570800781,297.43310546875,284.8798828125,1.0,0.4223284423351288,0.8448379039764404,0.8448379039764404,1.0,1.0,-2.2253167629241943,0.9974209666252136,1.227895736694336,0.4918761551380157,0.8951546549797058,0.8951546549797058,0.0,84.42105102539062,61.0,44603.4609375,0.0,945.6512451171876,1.0,280.65576171875,283.4756774902344,296.9481506347656,299.897705078125,293.1499938964844,293.1499938964844,280.3500061035156,38461.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208990693092346,1.0,0.0,0.0,3.777018785476685,3.777044534683228,9.519005175206984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.88525390625,0.0,1698.18798828125,1895.4371337890625,0.0,2663.900390625,0.9348750114440918,1.0,0.0,3.0,1.0,0.0
17915880,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.5018489956855774,0.4193706810474396,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8354836106300354,0.2716967165470123,0.2580995857715606,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8515386581420898,0.2883253991603851,0.202410027384758,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8091587424278259,0.2451329082250595,0.2331718802452087,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.709585964679718,0.1633940637111663,0.7407782673835754,284.8775634765625,284.95001220703125,299.4633178710937,293.9013977050781,298.3447570800781,297.43310546875,284.8798828125,1.0,0.4223284423351288,0.8448379039764404,0.8448379039764404,1.0,1.0,-2.2253167629241943,0.9974209666252136,1.227895736694336,0.4918761551380157,0.8951546549797058,0.8951546549797058,0.0,84.42105102539062,61.0,44603.4609375,0.0,945.6512451171876,1.0,280.65576171875,283.4756774902344,296.9481506347656,299.897705078125,293.1499938964844,293.1499938964844,280.3500061035156,38461.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208990693092346,1.0,0.0,0.0,3.777018785476685,3.777044534683228,9.519005175206984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.88525390625,0.0,1698.18798828125,1895.4371337890625,0.0,2663.900390625,0.9348750114440918,1.0,0.0,3.0,1.0,0.0
17915940,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5142673254013062,0.3913362026214599,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8571183085441589,0.2750193774700165,0.2609125077724457,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8730189800262451,0.2904537916183471,0.2036588639020919,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.829695999622345,0.2479583919048309,0.2355299144983291,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282395958900452,0.1657045483589172,0.7495841383934021,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.38360595703125,297.4808959960937,284.8649597167969,1.0,0.4143562316894531,0.8435684442520142,0.8435684442520142,1.0,1.0,-2.20993447303772,0.9898706674575806,1.2200638055801392,0.4876327812671661,0.7981423139572144,0.7981423139572144,0.0,77.24099731445312,64.0,44327.703125,0.0,903.506103515625,1.0,280.3585510253906,283.4620361328125,296.9028625488281,299.8523254394531,293.1499938964844,293.1499938964844,280.6499938964844,43980.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286281824111938,1.0,0.0,0.0,3.408839702606201,3.408863067626953,7.753655495434941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.38232421875,0.0,1336.8216552734375,1895.4371337890625,0.0,2735.67919921875,0.8599261045455933,1.0,0.0,3.0,1.0,0.0
17916000,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5142673254013062,0.3913362026214599,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8571183085441589,0.2750193774700165,0.2609125077724457,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8730189800262451,0.2904537916183471,0.2036588639020919,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.829695999622345,0.2479583919048309,0.2355299144983291,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282395958900452,0.1657045483589172,0.7495841383934021,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.38360595703125,297.4808959960937,284.8649597167969,1.0,0.4143562316894531,0.8435684442520142,0.8435684442520142,1.0,1.0,-2.20993447303772,0.9898706674575806,1.2200638055801392,0.4876327812671661,0.7981423139572144,0.7981423139572144,0.0,77.24099731445312,64.0,44327.703125,0.0,903.506103515625,1.0,280.3585510253906,283.4620361328125,296.9028625488281,299.8523254394531,293.1499938964844,293.1499938964844,280.6499938964844,43980.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286281824111938,1.0,0.0,0.0,3.408839702606201,3.408863067626953,7.753655495434941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.38232421875,0.0,1336.8216552734375,1895.4371337890625,0.0,2735.67919921875,0.8599261045455933,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5243021845817566,0.377185195684433,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8699485063552856,0.2775946259498596,0.2629984617233276,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8855944275856018,0.2923936247825622,0.2047307342290878,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8412735462188721,0.2501729726791382,0.2372975051403045,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7386555075645447,0.1675588935613632,0.7564651966094971,285.010986328125,284.95001220703125,299.5101928710937,293.8711853027344,298.4157409667969,297.5247802734375,285.01275634765625,1.0,0.4115912020206451,0.8431559801101685,0.8431559801101685,1.0,1.0,-2.2071032524108887,0.98850679397583,1.218596339225769,0.4866354763507843,0.8949233293533325,0.8949233293533325,0.0,73.92772674560547,64.0,43734.29296875,0.0,888.3278198242188,1.0,280.6122131347656,283.6147155761719,296.8085632324219,299.6124267578125,293.1499938964844,293.1499938964844,280.6499938964844,34542.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167939186096191,1.0,0.0,0.0,3.47847867012024,3.478500843048096,8.073688491094799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.595703125,0.0,1340.1927490234375,1895.4371337890625,0.0,2625.89306640625,0.8678792715072632,1.0,0.0,3.0,1.0,0.0
17916120,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5309239029884338,0.3692463338375091,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8779920935630798,0.2793661653995514,0.2645767629146576,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8933948874473572,0.2937546670436859,0.2056152522563934,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485240936279297,0.2517025470733642,0.2386501133441925,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7452619075775146,0.168885126709938,0.7618796825408936,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.43682861328125,297.55352783203125,285.00390625,1.0,0.4104585349559784,0.8428890705108643,0.8428890705108643,1.0,1.0,-2.2086503505706787,0.9892399311065674,1.2194103002548218,0.4869416654109955,0.9068055152893066,0.9068055152893066,0.0,72.21258544921875,67.0,43840.12890625,0.0,883.3576049804688,1.0,280.6408996582031,283.6033935546875,296.8125,299.6429748535156,293.1499938964844,293.1499938964844,280.3500061035156,33420.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132936954498291,1.0,0.0,0.0,3.5380425453186035,3.538065195083618,8.352556619684037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.26806640625,0.0,1393.436279296875,1895.4371337890625,0.0,2593.557373046875,0.8783192038536072,1.0,0.0,3.0,1.0,0.0
17916180,297.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.540366530418396,0.3592101335525512,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8889985680580139,0.281826376914978,0.2669538259506225,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.90382981300354,0.2954826653003692,0.206897497177124,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8585159182548523,0.253812164068222,0.2406863272190094,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7545596957206726,0.1708133071660995,0.7704349160194397,284.8681335449219,284.95001220703125,299.5402526855469,293.8536682128906,298.4664306640625,297.5921630859375,284.8685913085937,1.0,0.4095546901226043,0.8424766063690186,0.8424766063690186,1.0,1.0,-2.2137093544006348,0.9916512966156006,1.2220581769943235,0.488150030374527,0.8096734881401062,0.8096734881401062,0.0,70.18734741210938,67.0,44504.09375,0.0,880.563232421875,1.0,280.3843078613281,283.456298828125,296.8825988769531,299.8449401855469,293.1499938964844,293.1499938964844,280.3500061035156,39703.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206358551979065,1.0,0.0,0.0,3.4589786529541016,3.459001541137696,7.983422278812213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.35546875,0.0,1357.10986328125,1895.4371337890625,0.0,2661.4609375,0.8632637858390808,1.0,0.0,3.0,1.0,0.0
17916240,297.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.5461877584457397,0.3543247282505035,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.894790768623352,0.2833694815635681,0.2683536112308502,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9093632102012634,0.2965247631072998,0.2075855582952499,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.863812267780304,0.2551267147064209,0.2418759763240814,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7596169114112854,0.1720312386751175,0.7756641507148743,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.48419189453125,297.6144104003906,284.9139709472656,1.0,0.4094350337982178,0.8422096967697144,0.8422096967697144,1.0,1.0,-2.218056917190552,0.993729054927826,1.2243279218673706,0.4892159700393677,0.8196496367454529,0.8196496367454529,0.0,69.27689361572266,70.0,44437.71484375,0.0,881.2848510742188,1.0,280.3589782714844,283.5008239746094,296.8686828613281,299.7950744628906,293.1499938964844,293.1499938964844,280.6499938964844,39803.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220245838165283,1.0,0.0,0.0,3.376758813858032,3.3767809867858887,7.608401233483164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.78125,0.0,1276.220703125,1895.4371337890625,0.0,2674.336181640625,0.8486132621765137,1.0,0.0,3.0,1.0,0.0
17916300,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5538182258605957,0.3490130305290222,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.90163916349411,0.2855922877788543,0.2702612280845642,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9161548018455504,0.2981538772583008,0.2085633873939514,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8701211810112,0.2570292055606842,0.2434988915920257,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657108306884766,0.1737464368343353,0.78270423412323,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5068359375,297.6424865722656,285.0466003417969,1.0,0.409760981798172,0.8418700695037842,0.8418700695037842,1.0,1.0,-2.225543975830078,0.9973185062408448,1.228225588798523,0.4910757541656494,0.9129155278205872,0.9129155278205872,0.0,68.38200378417969,70.0,44048.20703125,0.0,885.0811767578125,1.0,280.59576416015625,283.6356201171875,296.8012390136719,299.6010437011719,293.1499938964844,293.1499938964844,280.6499938964844,33410.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151121735572815,1.0,0.0,0.0,3.453075170516968,3.453096866607666,7.956194281177886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.1435546875,0.0,1306.585205078125,1895.4371337890625,0.0,2610.3486328125,0.8618327379226685,1.0,0.0,3.0,1.0,0.0
