time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5614416599273682,0.344306617975235,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.908514678478241,0.287960797548294,0.2724131643772125,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9229846596717834,0.2999416887760162,0.2097487300634384,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8763403296470642,0.2590628564357757,0.2453407347202301,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7717775702476501,0.1755751371383667,0.7905421257019043,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.5288391113281,297.6690673828125,285.0379333496094,1.0,0.4105939269065857,0.841418445110321,0.841418445110321,1.0,1.0,-2.235522985458374,1.0020958185195925,1.2334272861480713,0.4935877621173858,0.9460568428039552,0.9460568428039552,0.0,67.7006607055664,88.0,44426.09765625,0.0,892.118408203125,1.0,280.6412658691406,283.6180725097656,296.8062744140625,299.6625671386719,293.1499938964844,293.1499938964844,280.3500061035156,31486.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128915429115295,1.0,0.0,0.0,3.570481777191162,3.5705041885375977,8.506422091159038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.28564453125,0.0,1413.4539794921875,1895.4371337890625,0.0,2589.846435546875,0.8840794563293457,1.0,0.0,3.0,1.0,0.0
17916420,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.573163628578186,0.3533951938152313,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049288034439088,0.2920971810817718,0.2765445709228515,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173473715782166,0.302733302116394,0.2119006365537643,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728683590888977,0.2625757157802582,0.2488768845796585,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700509428977966,0.1788185387849807,0.8060287237167358,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5609741210937,297.69903564453125,284.92242431640625,1.0,0.4192099571228027,0.8405152559280396,0.8405152559280396,1.0,1.0,-2.276813268661499,1.0219861268997192,1.2548271417617798,0.5040532350540161,0.8564622402191162,0.8564622402191162,0.0,70.77576446533203,106.0,45753.85546875,0.0,944.6698608398438,1.0,280.35797119140625,283.4765625,296.86773681640625,299.8646850585937,293.1499938964844,293.1499938964844,280.6499938964844,37798.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275183439254761,1.0,0.0,0.0,3.502544403076172,3.5025675296783447,8.185790534298576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.63525390625,0.0,1388.13720703125,1895.4371337890625,0.0,2725.35595703125,0.8742316961288452,1.0,0.0,3.0,1.0,0.0
17916480,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.573163628578186,0.3533951938152313,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049288034439088,0.2920971810817718,0.2765445709228515,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173473715782166,0.302733302116394,0.2119006365537643,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728683590888977,0.2625757157802582,0.2488768845796585,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700509428977966,0.1788185387849807,0.8060287237167358,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5609741210937,297.69903564453125,284.92242431640625,1.0,0.4192099571228027,0.8405152559280396,0.8405152559280396,1.0,1.0,-2.276813268661499,1.0219861268997192,1.2548271417617798,0.5040532350540161,0.8564622402191162,0.8564622402191162,0.0,70.77576446533203,106.0,45753.85546875,0.0,944.6698608398438,1.0,280.35797119140625,283.4765625,296.86773681640625,299.8646850585937,293.1499938964844,293.1499938964844,280.6499938964844,37798.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275183439254761,1.0,0.0,0.0,3.502544403076172,3.5025675296783447,8.185790534298576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.63525390625,0.0,1388.13720703125,1895.4371337890625,0.0,2725.35595703125,0.8742316961288452,1.0,0.0,3.0,1.0,0.0
17916540,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5810163617134094,0.3772270977497101,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8897206783294678,0.2968557775020599,0.2810082733631134,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8995570540428162,0.3062499463558197,0.2143041342496872,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8584548234939575,0.266631007194519,0.2527037560939789,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584457993507385,0.1822570562362671,0.8219274282455444,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.57586669921875,297.6954345703125,285.0872802734375,1.0,0.433116465806961,0.8396121263504028,0.8396121263504028,1.0,1.0,-2.337369918823242,1.051177740097046,1.2861920595169067,0.5196436643600464,1.0,1.0,0.0,77.74407196044922,109.0,46268.984375,0.0,1034.719970703125,1.0,280.6425170898437,283.6243591308594,296.8047790527344,299.7627868652344,293.1499938964844,293.1499938964844,280.3500061035156,30990.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234993815422058,1.0,0.0,0.0,3.709511995315552,3.709535837173462,9.181779887512675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.1474609375,0.0,1562.296630859375,1895.4371337890625,0.0,2688.018798828125,0.9148778915405272,1.0,0.0,3.0,1.0,0.0
17916600,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5810163617134094,0.3772270977497101,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8897206783294678,0.2968557775020599,0.2810082733631134,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8995570540428162,0.3062499463558197,0.2143041342496872,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8584548234939575,0.266631007194519,0.2527037560939789,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584457993507385,0.1822570562362671,0.8219274282455444,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.57586669921875,297.6954345703125,285.0872802734375,1.0,0.433116465806961,0.8396121263504028,0.8396121263504028,1.0,1.0,-2.337369918823242,1.051177740097046,1.2861920595169067,0.5196436643600464,1.0,1.0,0.0,77.74407196044922,109.0,46268.984375,0.0,1034.719970703125,1.0,280.6425170898437,283.6243591308594,296.8047790527344,299.7627868652344,293.1499938964844,293.1499938964844,280.3500061035156,30990.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234993815422058,1.0,0.0,0.0,3.709511995315552,3.709535837173462,9.181779887512675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.1474609375,0.0,1562.296630859375,1895.4371337890625,0.0,2688.018798828125,0.9148778915405272,1.0,0.0,3.0,1.0,0.0
17916660,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5849819779396057,0.3980129957199096,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8781988024711609,0.3010659515857696,0.285386860370636,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8864088654518127,0.3090851902961731,0.2166170924901962,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476818203926086,0.2701821327209472,0.2564471364021301,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7497132420539856,0.1851554214954376,0.8367565870285034,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.5763854980469,297.6647644042969,284.92919921875,1.0,0.4451653063297272,0.8374930620193481,0.8374930620193481,1.0,1.0,-2.39270281791687,1.0776433944702148,1.3150594234466553,0.5340070724487305,0.929351568222046,0.929351568222046,0.0,84.23204040527344,112.0,48154.5234375,0.0,1121.3092041015625,1.0,280.3573608398437,283.42999267578125,296.86773681640625,300.0102844238281,293.1499938964844,293.1499938964844,280.04998779296875,35473.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429741263389587,1.0,0.0,0.0,3.7451326847076416,3.745157480239868,9.35896252940438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.3447265625,0.0,1637.5654296875,1895.4371337890625,0.0,2869.514892578125,0.9259991645812988,1.0,0.0,3.0,1.0,0.0
17916720,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5849819779396057,0.3980129957199096,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8781988024711609,0.3010659515857696,0.285386860370636,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8864088654518127,0.3090851902961731,0.2166170924901962,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476818203926086,0.2701821327209472,0.2564471364021301,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7497132420539856,0.1851554214954376,0.8367565870285034,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.5763854980469,297.6647644042969,284.92919921875,1.0,0.4451653063297272,0.8374930620193481,0.8374930620193481,1.0,1.0,-2.39270281791687,1.0776433944702148,1.3150594234466553,0.5340070724487305,0.929351568222046,0.929351568222046,0.0,84.23204040527344,112.0,48154.5234375,0.0,1121.3092041015625,1.0,280.3573608398437,283.42999267578125,296.86773681640625,300.0102844238281,293.1499938964844,293.1499938964844,280.04998779296875,35473.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429741263389587,1.0,0.0,0.0,3.7451326847076416,3.745157480239868,9.35896252940438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.3447265625,0.0,1637.5654296875,1895.4371337890625,0.0,2869.514892578125,0.9259991645812988,1.0,0.0,3.0,1.0,0.0
17916780,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5878593325614929,0.4164782762527466,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.868732750415802,0.3049126863479614,0.2891877293586731,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8753021955490112,0.3115001916885376,0.2184255868196487,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388615846633911,0.2733749151229858,0.259641021490097,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423660755157471,0.1876067519187927,0.8487769961357117,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6253967285156,284.89190673828125,1.0,0.4557868242263794,0.8353739976882935,0.8353739976882935,1.0,1.0,-2.439906120300293,1.1001992225646973,1.3397068977355957,0.5461143851280212,0.8449370861053467,0.8449370861053467,0.0,90.18059539794922,115.0,49183.58203125,0.0,1199.85205078125,1.0,280.0577087402344,283.3664855957031,296.8458557128906,300.0718688964844,293.1499938964844,293.1499938964844,280.3500061035156,40430.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85892254114151,1.0,0.0,0.0,3.547759771347046,3.547783613204956,8.398499744544097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.076171875,0.0,1454.5885009765625,1895.4371337890625,0.0,3018.89990234375,0.8868807554244995,1.0,0.0,3.0,1.0,0.0
17916840,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5878593325614929,0.4164782762527466,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.868732750415802,0.3049126863479614,0.2891877293586731,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8753021955490112,0.3115001916885376,0.2184255868196487,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388615846633911,0.2733749151229858,0.259641021490097,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423660755157471,0.1876067519187927,0.8487769961357117,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6253967285156,284.89190673828125,1.0,0.4557868242263794,0.8353739976882935,0.8353739976882935,1.0,1.0,-2.439906120300293,1.1001992225646973,1.3397068977355957,0.5461143851280212,0.8449370861053467,0.8449370861053467,0.0,90.18059539794922,115.0,49183.58203125,0.0,1199.85205078125,1.0,280.0577087402344,283.3664855957031,296.8458557128906,300.0718688964844,293.1499938964844,293.1499938964844,280.3500061035156,40430.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85892254114151,1.0,0.0,0.0,3.547759771347046,3.547783613204956,8.398499744544097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.076171875,0.0,1454.5885009765625,1895.4371337890625,0.0,3018.89990234375,0.8868807554244995,1.0,0.0,3.0,1.0,0.0
17916900,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5900639891624451,0.4241653680801391,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654925227165222,0.3072233498096466,0.2912489473819732,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713282346725464,0.3131715059280395,0.2194771319627761,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358063697814941,0.2753145694732666,0.2613732516765594,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398344874382019,0.1890578716993332,0.8550539016723633,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751647949219,297.6124267578125,285.0443420410156,1.0,0.4606853127479553,0.8343144655227661,0.8343144655227661,1.0,1.0,-2.4625024795532227,1.1109964847564695,1.3515058755874634,0.5518695116043091,0.9477543830871582,0.9477543830871582,0.0,92.81929779052734,115.0,48862.08203125,0.0,1237.5721435546875,1.0,280.3000183105469,283.52008056640625,296.76641845703125,299.8602294921875,293.1499938964844,293.1499938964844,280.3500061035156,33893.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535199165344238,1.0,0.0,0.0,3.615435361862183,3.615458726882935,8.721968356439902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.099609375,0.0,1479.4434814453125,1895.4371337890625,0.0,2968.249267578125,0.8984310626983643,1.0,0.0,3.0,1.0,0.0
17916960,297.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.592704176902771,0.4304839372634887,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.863560676574707,0.3097254931926727,0.2936075031757355,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8687483072280884,0.3150589764118194,0.2207877486944198,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8339394330978394,0.2774311900138855,0.2633739113807678,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7383672595024109,0.1906603127717971,0.8622762560844421,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.58062744140625,297.6048889160156,285.0499572753906,1.0,0.4654154479503631,0.8329752683639526,0.8329752683639526,1.0,1.0,-2.4855823516845703,1.121990442276001,1.3635919094085691,0.5577160120010376,0.9905701875686646,0.9905701875686646,0.0,95.16629791259766,118.0,49383.046875,0.0,1275.2801513671875,1.0,280.3426818847656,283.5157775878906,296.7673034667969,299.9239501953125,293.1499938964844,293.1499938964844,280.04998779296875,31939.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524431586265564,1.0,0.0,0.0,3.721519708633423,3.721543550491333,9.241318252861674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.34130859375,0.0,1583.2255859375,1895.4371337890625,0.0,2958.158935546875,0.9185280203819276,1.0,0.0,3.0,1.0,0.0
17917020,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5967423319816589,0.4425418674945831,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599055409431458,0.3140334784984588,0.2979839742183685,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637540340423584,0.3179660439491272,0.2230821251869201,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303942084312439,0.2810308039188385,0.2670706212520599,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356547117233276,0.1934584379196167,0.8759706616401672,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.579833984375,284.9164123535156,1.0,0.4743407070636749,0.8302969932556152,0.8302969932556152,1.0,1.0,-2.528981924057007,1.1426169872283936,1.3863649368286133,0.5687186121940613,0.8964071869850159,0.8964071869850159,0.0,99.71255493164062,121.0,50895.09375,0.0,1348.491943359375,1.0,280.0565185546875,283.3523864746094,296.82672119140625,300.1405639648437,293.1499938964844,293.1499938964844,280.3500061035156,37240.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676859140396118,1.0,0.0,0.0,3.687722682952881,3.6877474784851074,9.07423100215965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.7421875,0.0,1584.9178466796875,1895.4371337890625,0.0,3101.1025390625,0.9146134257316588,1.0,0.0,3.0,1.0,0.0
17917080,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5967423319816589,0.4425418674945831,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599055409431458,0.3140334784984588,0.2979839742183685,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637540340423584,0.3179660439491272,0.2230821251869201,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303942084312439,0.2810308039188385,0.2670706212520599,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356547117233276,0.1934584379196167,0.8759706616401672,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.579833984375,284.9164123535156,1.0,0.4743407070636749,0.8302969932556152,0.8302969932556152,1.0,1.0,-2.528981924057007,1.1426169872283936,1.3863649368286133,0.5687186121940613,0.8964071869850159,0.8964071869850159,0.0,99.71255493164062,121.0,50895.09375,0.0,1348.491943359375,1.0,280.0565185546875,283.3523864746094,296.82672119140625,300.1405639648437,293.1499938964844,293.1499938964844,280.3500061035156,37240.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676859140396118,1.0,0.0,0.0,3.687722682952881,3.6877474784851074,9.07423100215965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.7421875,0.0,1584.9178466796875,1895.4371337890625,0.0,3101.1025390625,0.9146134257316588,1.0,0.0,3.0,1.0,0.0
17917140,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.602201521396637,0.4526711404323578,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8577561974525452,0.3189690113067627,0.3024920523166656,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8603321313858032,0.3215786814689636,0.2254666090011596,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8281962275505066,0.2851753532886505,0.270862728357315,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7341243624687195,0.1966567784547805,0.89000403881073,285.0868530273437,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.5708923339844,285.08819580078125,1.0,0.4826956391334533,0.8276186585426331,0.8276186585426331,1.0,1.0,-2.5708494186401367,1.162503004074097,1.4083465337753296,0.5792368650436401,1.0,1.0,0.0,103.79705047607422,124.0,50854.61328125,0.0,1419.9891357421875,1.0,280.34332275390625,283.5205993652344,296.7659606933594,300.0134582519531,293.1499938964844,293.1499938964844,280.04998779296875,32941.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863121747970581,1.0,0.0,0.0,3.8239471912384033,3.823972225189209,9.75701595962164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.4296875,0.0,1711.4691162109375,1895.4371337890625,0.0,3058.2861328125,0.942065179347992,1.0,0.0,3.0,1.0,0.0
17917200,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.602201521396637,0.4526711404323578,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8577561974525452,0.3189690113067627,0.3024920523166656,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8603321313858032,0.3215786814689636,0.2254666090011596,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8281962275505066,0.2851753532886505,0.270862728357315,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7341243624687195,0.1966567784547805,0.89000403881073,285.0868530273437,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.5708923339844,285.08819580078125,1.0,0.4826956391334533,0.8276186585426331,0.8276186585426331,1.0,1.0,-2.5708494186401367,1.162503004074097,1.4083465337753296,0.5792368650436401,1.0,1.0,0.0,103.79705047607422,124.0,50854.61328125,0.0,1419.9891357421875,1.0,280.34332275390625,283.5205993652344,296.7659606933594,300.0134582519531,293.1499938964844,293.1499938964844,280.04998779296875,32941.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863121747970581,1.0,0.0,0.0,3.8239471912384033,3.823972225189209,9.75701595962164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.4296875,0.0,1711.4691162109375,1895.4371337890625,0.0,3058.2861328125,0.942065179347992,1.0,0.0,3.0,1.0,0.0
17917260,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.6063822507858276,0.4622811675071716,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8558595180511475,0.3231063187122345,0.3068307638168335,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.857180655002594,0.324261724948883,0.2276957482099533,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8262057900428772,0.2885582149028778,0.2744783461093902,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7327606678009033,0.1992623060941696,0.903438150882721,284.9254150390625,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.5519714355469,284.9273681640625,1.0,0.490644097328186,0.8248447179794312,0.8248447179794312,1.0,1.0,-2.6107797622680664,1.1814045906066897,1.429375171661377,0.5892917513847351,0.9479861855506896,0.9479861855506896,0.0,107.76122283935548,127.0,52593.43359375,0.0,1490.46484375,1.0,280.0556945800781,283.32696533203125,296.8271484375,300.2445068359375,293.1499938964844,293.1499938964844,279.75,35962.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878829836845398,1.0,0.0,0.0,3.841344118118286,3.841370105743408,9.845997510637972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.353515625,0.0,1756.35546875,1895.4371337890625,0.0,3205.61328125,0.9480036497116088,1.0,0.0,3.0,1.0,0.0
17917320,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.6063822507858276,0.4622811675071716,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8558595180511475,0.3231063187122345,0.3068307638168335,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.857180655002594,0.324261724948883,0.2276957482099533,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8262057900428772,0.2885582149028778,0.2744783461093902,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7327606678009033,0.1992623060941696,0.903438150882721,284.9254150390625,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.5519714355469,284.9273681640625,1.0,0.490644097328186,0.8248447179794312,0.8248447179794312,1.0,1.0,-2.6107797622680664,1.1814045906066897,1.429375171661377,0.5892917513847351,0.9479861855506896,0.9479861855506896,0.0,107.76122283935548,127.0,52593.43359375,0.0,1490.46484375,1.0,280.0556945800781,283.32696533203125,296.8271484375,300.2445068359375,293.1499938964844,293.1499938964844,279.75,35962.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878829836845398,1.0,0.0,0.0,3.841344118118286,3.841370105743408,9.845997510637972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.353515625,0.0,1756.35546875,1895.4371337890625,0.0,3205.61328125,0.9480036497116088,1.0,0.0,3.0,1.0,0.0
17917380,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6088764667510986,0.4736641943454742,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520940542221069,0.3264039754867553,0.3101506531238556,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521140813827515,0.3260475397109985,0.2290928363800048,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8223975896835327,0.2910915017127991,0.2770923376083374,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295397520065308,0.2010273337364196,0.9125452041625975,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.5220947265625,284.8856506347656,1.0,0.4979299902915954,0.8220707774162292,0.8220707774162292,1.0,1.0,-2.6442136764526367,1.1971522569656372,1.4470614194869995,0.5976018905639648,0.8586605787277222,0.8586605787277222,0.0,112.07120513916016,130.0,53436.62109375,0.0,1555.455078125,1.0,279.7569274902344,283.2603759765625,296.81610107421875,300.30438232421875,293.1499938964844,293.1499938964844,280.04998779296875,40616.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914197087287903,1.0,0.0,0.0,3.640454053878784,3.6404788494110094,8.843097134558775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.12060546875,0.0,1557.0255126953125,1895.4371337890625,0.0,3323.48193359375,0.9074654579162598,1.0,0.0,3.0,1.0,0.0
17917440,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6088764667510986,0.4736641943454742,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520940542221069,0.3264039754867553,0.3101506531238556,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521140813827515,0.3260475397109985,0.2290928363800048,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8223975896835327,0.2910915017127991,0.2770923376083374,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295397520065308,0.2010273337364196,0.9125452041625975,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.5220947265625,284.8856506347656,1.0,0.4979299902915954,0.8220707774162292,0.8220707774162292,1.0,1.0,-2.6442136764526367,1.1971522569656372,1.4470614194869995,0.5976018905639648,0.8586605787277222,0.8586605787277222,0.0,112.07120513916016,130.0,53436.62109375,0.0,1555.455078125,1.0,279.7569274902344,283.2603759765625,296.81610107421875,300.30438232421875,293.1499938964844,293.1499938964844,280.04998779296875,40616.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914197087287903,1.0,0.0,0.0,3.640454053878784,3.6404788494110094,8.843097134558775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.12060546875,0.0,1557.0255126953125,1895.4371337890625,0.0,3323.48193359375,0.9074654579162598,1.0,0.0,3.0,1.0,0.0
17917500,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6107388734817505,0.4788238108158111,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506447672843933,0.3283663988113403,0.3118817806243896,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.850072979927063,0.3273341655731201,0.2298748642206192,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208588361740112,0.2926175594329834,0.2784363329410553,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281690835952759,0.2020322382450103,0.9168745279312134,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280822753906,297.5142822265625,285.0371398925781,1.0,0.5013789534568787,0.8206838369369507,0.8206838369369507,1.0,1.0,-2.6602492332458496,1.204698085784912,1.4555511474609375,0.6015351414680481,0.9597911238670348,0.9597911238670348,0.0,114.08367919921876,130.0,52940.3046875,0.0,1586.9139404296875,1.0,280.0020751953125,283.416748046875,296.7462463378906,300.0903015136719,293.1499938964844,293.1499938964844,280.04998779296875,34426.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851539492607117,1.0,0.0,0.0,3.6952133178710938,3.695237398147583,9.111131475947332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.80517578125,0.0,1572.132568359375,1895.4371337890625,0.0,3264.8603515625,0.916553795337677,1.0,0.0,3.0,1.0,0.0
17917560,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.612882137298584,0.4831427633762359,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8499310612678528,0.3304684162139892,0.3138765096664428,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8488272428512573,0.3287900686264038,0.2308933287858963,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8199999928474426,0.2942670583724975,0.2800103425979614,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7273786067962646,0.2031223028898239,0.9218929409980774,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.6375427246094,297.5099792480469,285.0404052734375,1.0,0.5047776103019714,0.8192557096481323,0.8192557096481323,1.0,1.0,-2.6769814491271973,1.2125686407089231,1.4644126892089844,0.605643630027771,0.9971752166748048,0.9971752166748048,0.0,115.89901733398438,133.0,53350.63671875,0.0,1618.80810546875,1.0,280.04296875,283.413818359375,296.7537841796875,300.1556091308594,293.1499938964844,293.1499938964844,279.75,32688.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832790851593018,1.0,0.0,0.0,3.784263610839844,3.7842884063720703,9.555558335705427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.9736328125,0.0,1662.0443115234375,1895.4371337890625,0.0,3247.302734375,0.9332438111305236,1.0,0.0,3.0,1.0,0.0
17917620,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6152645945549011,0.4925210475921631,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477051258087158,0.3338035047054291,0.3173676431179046,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8455029129981995,0.3306952714920044,0.232506439089775,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.817508339881897,0.2967633306980133,0.2826984524726867,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251006960868835,0.2046941220760345,0.9303010106086732,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.4862670898437,284.9104309082031,1.0,0.511287271976471,0.8163993954658508,0.8163993954658508,1.0,1.0,-2.7077229022979736,1.2269656658172607,1.4807573556900024,0.6131888628005981,0.8996785879135132,0.8996785879135132,0.0,119.69630432128906,136.0,54662.51171875,0.0,1680.4796142578125,1.0,279.7561950683594,283.2568664550781,296.8182678222656,300.36676025390625,293.1499938964844,293.1499938964844,280.04998779296875,37746.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957924246788025,1.0,0.0,0.0,3.729182243347168,3.7292075157165527,9.279413006879622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.1357421875,0.0,1636.4114990234375,1895.4371337890625,0.0,3364.3330078125,0.9242628812789916,1.0,0.0,3.0,1.0,0.0
17917680,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6152645945549011,0.4925210475921631,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477051258087158,0.3338035047054291,0.3173676431179046,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8455029129981995,0.3306952714920044,0.232506439089775,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.817508339881897,0.2967633306980133,0.2826984524726867,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251006960868835,0.2046941220760345,0.9303010106086732,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.4862670898437,284.9104309082031,1.0,0.511287271976471,0.8163993954658508,0.8163993954658508,1.0,1.0,-2.7077229022979736,1.2269656658172607,1.4807573556900024,0.6131888628005981,0.8996785879135132,0.8996785879135132,0.0,119.69630432128906,136.0,54662.51171875,0.0,1680.4796142578125,1.0,279.7561950683594,283.2568664550781,296.8182678222656,300.36676025390625,293.1499938964844,293.1499938964844,280.04998779296875,37746.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957924246788025,1.0,0.0,0.0,3.729182243347168,3.7292075157165527,9.279413006879622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.1357421875,0.0,1636.4114990234375,1895.4371337890625,0.0,3364.3330078125,0.9242628812789916,1.0,0.0,3.0,1.0,0.0
17917740,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.618644118309021,0.5011786818504333,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8459623456001282,0.3376469314098358,0.3208744823932647,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8427098989486694,0.333204060792923,0.2341427356004715,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154208064079285,0.2996762990951538,0.2853590846061706,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7230903506278992,0.206489011645317,0.9382304549217224,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6669616699219,297.474365234375,285.0711669921875,1.0,0.517458975315094,0.8135431408882141,0.8135431408882141,1.0,1.0,-2.737031936645508,1.2406671047210691,1.496364712715149,0.6202614903450012,1.0,1.0,0.0,123.28810119628906,139.0,54382.66015625,0.0,1740.3377685546875,1.0,280.0434875488281,283.420166015625,296.7696228027344,300.23681640625,293.1499938964844,293.1499938964844,279.75,33367.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895981907844543,1.0,0.0,0.0,3.8483691215515137,3.8483946323394775,9.882043059405987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.302734375,0.0,1744.4986572265625,1895.4371337890625,0.0,3306.44970703125,0.9478911757469176,1.0,0.0,3.0,1.0,0.0
17917800,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.618644118309021,0.5011786818504333,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8459623456001282,0.3376469314098358,0.3208744823932647,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8427098989486694,0.333204060792923,0.2341427356004715,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154208064079285,0.2996762990951538,0.2853590846061706,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7230903506278992,0.206489011645317,0.9382304549217224,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6669616699219,297.474365234375,285.0711669921875,1.0,0.517458975315094,0.8135431408882141,0.8135431408882141,1.0,1.0,-2.737031936645508,1.2406671047210691,1.496364712715149,0.6202614903450012,1.0,1.0,0.0,123.28810119628906,139.0,54382.66015625,0.0,1740.3377685546875,1.0,280.0434875488281,283.420166015625,296.7696228027344,300.23681640625,293.1499938964844,293.1499938964844,279.75,33367.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895981907844543,1.0,0.0,0.0,3.8483691215515137,3.8483946323394775,9.882043059405987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.302734375,0.0,1744.4986572265625,1895.4371337890625,0.0,3306.44970703125,0.9478911757469176,1.0,0.0,3.0,1.0,0.0
17917860,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6204627156257629,0.5097367167472839,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8442047238349915,0.3408338725566864,0.3242293000221252,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.839914083480835,0.334947258234024,0.2356486022472381,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8132859468460083,0.301980197429657,0.28786700963974,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7210347652435303,0.207837626338005,0.9456045031547546,284.9133605957031,284.95001220703125,300.15692138671875,293.7874755859375,298.6797180175781,297.4515686035156,284.91558837890625,1.0,0.5234032273292542,0.8106265664100647,0.8106265664100647,1.0,1.0,-2.765037775039673,1.2536945343017578,1.5113433599472046,0.6270244717597961,0.9346286058425904,0.9346286058425904,0.0,126.86178588867188,127.0,55884.4296875,0.0,1799.289794921875,1.0,279.7556457519531,283.2360534667969,296.8338928222656,300.4579772949219,293.1499938964844,293.1499938964844,279.45001220703125,36788.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027215242385864,1.0,0.0,0.0,3.8357748985290527,3.835800886154175,9.817467798711732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.3154296875,0.0,1756.037841796875,1895.4371337890625,0.0,3428.939697265625,0.9473291635513306,1.0,0.0,3.0,1.0,0.0
17917920,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6204627156257629,0.5097367167472839,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8442047238349915,0.3408338725566864,0.3242293000221252,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.839914083480835,0.334947258234024,0.2356486022472381,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8132859468460083,0.301980197429657,0.28786700963974,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7210347652435303,0.207837626338005,0.9456045031547546,284.9133605957031,284.95001220703125,300.15692138671875,293.7874755859375,298.6797180175781,297.4515686035156,284.91558837890625,1.0,0.5234032273292542,0.8106265664100647,0.8106265664100647,1.0,1.0,-2.765037775039673,1.2536945343017578,1.5113433599472046,0.6270244717597961,0.9346286058425904,0.9346286058425904,0.0,126.86178588867188,127.0,55884.4296875,0.0,1799.289794921875,1.0,279.7556457519531,283.2360534667969,296.8338928222656,300.4579772949219,293.1499938964844,293.1499938964844,279.45001220703125,36788.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027215242385864,1.0,0.0,0.0,3.8357748985290527,3.835800886154175,9.817467798711732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.3154296875,0.0,1756.037841796875,1895.4371337890625,0.0,3428.939697265625,0.9473291635513306,1.0,0.0,3.0,1.0,0.0
17917980,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.6225498914718628,0.5069028735160828,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8478276133537292,0.3435673415660858,0.3267821371555328,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8423406481742859,0.3361796140670776,0.2364894151687622,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8162966966629028,0.3038219213485718,0.2895939946174621,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7232839465141296,0.2087582349777221,0.9497623443603516,284.8766174316406,284.95001220703125,300.2130432128906,293.7947692871094,298.6934509277344,297.4304504394531,284.8805236816406,1.0,0.5235596299171448,0.8077100515365601,0.8077100515365601,1.0,1.0,-2.7728078365325928,1.2568901777267456,1.5159176588058472,0.6286963820457458,0.8460816740989685,0.8460816740989685,0.0,126.29938507080078,115.0,56223.36328125,0.0,1808.478271484375,1.0,279.4571533203125,283.1819152832031,296.8264465332031,300.4955139160156,293.1499938964844,293.1499938964844,279.75,41227.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122262597084044,1.0,0.0,0.0,3.604070425033569,3.604094982147217,8.667220754432492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.17919921875,0.0,1521.2855224609375,1895.4371337890625,0.0,3517.2529296875,0.899921178817749,1.0,0.0,3.0,1.0,0.0
17918040,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.6225498914718628,0.5069028735160828,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8478276133537292,0.3435673415660858,0.3267821371555328,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8423406481742859,0.3361796140670776,0.2364894151687622,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8162966966629028,0.3038219213485718,0.2895939946174621,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7232839465141296,0.2087582349777221,0.9497623443603516,284.8766174316406,284.95001220703125,300.2130432128906,293.7947692871094,298.6934509277344,297.4304504394531,284.8805236816406,1.0,0.5235596299171448,0.8077100515365601,0.8077100515365601,1.0,1.0,-2.7728078365325928,1.2568901777267456,1.5159176588058472,0.6286963820457458,0.8460816740989685,0.8460816740989685,0.0,126.29938507080078,115.0,56223.36328125,0.0,1808.478271484375,1.0,279.4571533203125,283.1819152832031,296.8264465332031,300.4955139160156,293.1499938964844,293.1499938964844,279.75,41227.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122262597084044,1.0,0.0,0.0,3.604070425033569,3.604094982147217,8.667220754432492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.17919921875,0.0,1521.2855224609375,1895.4371337890625,0.0,3517.2529296875,0.899921178817749,1.0,0.0,3.0,1.0,0.0
17918100,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.62572181224823,0.5010361075401306,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8521856069564819,0.3453280329704284,0.3281823992729187,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8460709452629089,0.3372522592544555,0.2370246797800064,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8201468586921692,0.3050823807716369,0.2905464768409729,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7264217138290405,0.2094529867172241,0.9519683122634888,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,298.7090148925781,297.4356994628906,285.01666259765625,1.0,0.5221695899963379,0.8062518239021301,0.8062518239021301,1.0,1.0,-2.7718820571899414,1.256181716918945,1.5157004594802856,0.6281809210777283,0.934148132801056,0.934148132801056,0.0,124.51197814941406,115.0,55461.65625,0.0,1798.6151123046875,1.0,279.70098876953125,283.3284912109375,296.7615051269531,300.2698974609375,293.1499938964844,293.1499938964844,279.75,35068.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047753810882568,1.0,0.0,0.0,3.646600008010864,3.6466238498687744,8.872981425156468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.390625,0.0,1522.4278564453125,1895.4371337890625,0.0,3448.05615234375,0.906120240688324,1.0,0.0,3.0,1.0,0.0
17918160,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.6300594210624695,0.492436796426773,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8584182262420654,0.3472248315811157,0.3298395872116089,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8516603112220764,0.3384773135185241,0.2377805709838867,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8256272077560425,0.3064674437046051,0.2917246520519256,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7310216426849365,0.2102691680192947,0.9549809098243712,285.0062255859375,284.95001220703125,300.2701416015625,293.8028564453125,298.72900390625,297.4490661621094,285.0045166015625,1.0,0.5200600028038025,0.8049363493919373,0.8049363493919373,1.0,1.0,-2.7694873809814453,1.2547855377197266,1.5147019624710083,0.6273064017295837,0.9512212872505188,0.9512212872505188,0.0,121.8916473388672,118.0,55566.25,0.0,1782.5911865234375,1.0,279.7426147460937,283.3170166015625,296.7705078125,300.3206787109375,293.1499938964844,293.1499938964844,279.45001220703125,33650.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014468789100648,1.0,0.0,0.0,3.717369556427002,3.7173938751220703,9.220718197866518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.4404296875,0.0,1591.518310546875,1895.4371337890625,0.0,3417.06787109375,0.9186708331108092,1.0,0.0,3.0,1.0,0.0
