time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6381081938743591,0.4840336740016937,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8658925890922546,0.3503029346466064,0.3328182101249695,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8578513264656067,0.3400759100914001,0.2389795780181884,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8318768739700317,0.3085874319076538,0.2937910854816437,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7362408638000488,0.2115095108747482,0.960567831993103,284.90460205078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7645263671875,297.4666442871094,284.9076843261719,1.0,0.5194079875946045,0.8023054599761963,0.8023054599761963,1.0,1.0,-2.7735936641693115,1.2563248872756958,1.5172687768936155,0.6276622414588928,0.8588075637817383,0.8588075637817383,0.0,119.59554290771484,121.0,56196.68359375,0.0,1777.98681640625,1.0,279.4572448730469,283.2015380859375,296.8306579589844,300.4817199707031,293.1499938964844,293.1499938964844,279.75,39126.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909203827381134,1.0,0.0,0.0,3.584785461425781,3.5848093032836914,8.574713774578413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.8251953125,0.0,1484.794189453125,1895.4371337890625,0.0,3489.213134765625,0.8936439752578735,1.0,0.0,3.0,1.0,0.0
17918280,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6381081938743591,0.4840336740016937,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8658925890922546,0.3503029346466064,0.3328182101249695,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8578513264656067,0.3400759100914001,0.2389795780181884,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8318768739700317,0.3085874319076538,0.2937910854816437,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7362408638000488,0.2115095108747482,0.960567831993103,284.90460205078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7645263671875,297.4666442871094,284.9076843261719,1.0,0.5194079875946045,0.8023054599761963,0.8023054599761963,1.0,1.0,-2.7735936641693115,1.2563248872756958,1.5172687768936155,0.6276622414588928,0.8588075637817383,0.8588075637817383,0.0,119.59554290771484,121.0,56196.68359375,0.0,1777.98681640625,1.0,279.4572448730469,283.2015380859375,296.8306579589844,300.4817199707031,293.1499938964844,293.1499938964844,279.75,39126.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909203827381134,1.0,0.0,0.0,3.584785461425781,3.5848093032836914,8.574713774578413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.8251953125,0.0,1484.794189453125,1895.4371337890625,0.0,3489.213134765625,0.8936439752578735,1.0,0.0,3.0,1.0,0.0
17918340,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6466923356056213,0.4799938499927521,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8711530566215515,0.35400390625,0.3360646069049835,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8618729114532471,0.3423545360565185,0.2403745204210281,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8360660672187805,0.3112305104732513,0.2960690259933471,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7397048473358154,0.2131416499614715,0.9670518636703492,285.0291442871094,284.95001220703125,300.3866882324219,293.8210144042969,298.8031616210937,297.4889831542969,285.0273742675781,1.0,0.520492672920227,0.7996745109558105,0.7996745109558105,1.0,1.0,-2.7848384380340576,1.2612842321395874,1.5235542058944702,0.6299051642417908,0.9761068820953368,0.9761068820953368,0.0,118.84059143066406,124.0,55904.91015625,0.0,1791.544677734375,1.0,279.7428894042969,283.3270263671875,296.794921875,300.3561096191406,293.1499938964844,293.1499938964844,279.45001220703125,32606.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001041054725647,1.0,0.0,0.0,3.730442762374878,3.730466842651367,9.28568681501929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.1494140625,0.0,1598.567626953125,1895.4371337890625,0.0,3404.5546875,0.9208015203475952,1.0,0.0,3.0,1.0,0.0
17918400,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6466923356056213,0.4799938499927521,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8711530566215515,0.35400390625,0.3360646069049835,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8618729114532471,0.3423545360565185,0.2403745204210281,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8360660672187805,0.3112305104732513,0.2960690259933471,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7397048473358154,0.2131416499614715,0.9670518636703492,285.0291442871094,284.95001220703125,300.3866882324219,293.8210144042969,298.8031616210937,297.4889831542969,285.0273742675781,1.0,0.520492672920227,0.7996745109558105,0.7996745109558105,1.0,1.0,-2.7848384380340576,1.2612842321395874,1.5235542058944702,0.6299051642417908,0.9761068820953368,0.9761068820953368,0.0,118.84059143066406,124.0,55904.91015625,0.0,1791.544677734375,1.0,279.7428894042969,283.3270263671875,296.794921875,300.3561096191406,293.1499938964844,293.1499938964844,279.45001220703125,32606.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001041054725647,1.0,0.0,0.0,3.730442762374878,3.730466842651367,9.28568681501929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.1494140625,0.0,1598.567626953125,1895.4371337890625,0.0,3404.5546875,0.9208015203475952,1.0,0.0,3.0,1.0,0.0
17918460,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6529744863510132,0.4799208045005798,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8738446235656738,0.3570000231266022,0.3391034007072449,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8633351922035217,0.3438018560409546,0.2415711730718612,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8379449248313904,0.313225120306015,0.2981525957584381,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.741178572177887,0.2143247425556183,0.9730866551399232,284.9050598144531,284.95001220703125,300.44580078125,293.830810546875,298.8309020996094,297.4908142089844,284.9080505371094,1.0,0.5228215456008911,0.7972806692123413,0.7972806692123413,1.0,1.0,-2.7995975017547607,1.2679508924484253,1.531646728515625,0.6331698298454285,0.87791907787323,0.87791907787323,0.0,119.3545150756836,127.0,56914.94921875,0.0,1816.6552734375,1.0,279.4569396972656,283.1847839355469,296.8627624511719,300.55517578125,293.1499938964844,293.1499938964844,279.75,38204.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105889201164246,1.0,0.0,0.0,3.6465699672698975,3.646594285964966,8.872834769135807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.70361328125,0.0,1545.833251953125,1895.4371337890625,0.0,3502.068603515625,0.9063990712165833,1.0,0.0,3.0,1.0,0.0
17918520,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6529744863510132,0.4799208045005798,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8738446235656738,0.3570000231266022,0.3391034007072449,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8633351922035217,0.3438018560409546,0.2415711730718612,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8379449248313904,0.313225120306015,0.2981525957584381,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.741178572177887,0.2143247425556183,0.9730866551399232,284.9050598144531,284.95001220703125,300.44580078125,293.830810546875,298.8309020996094,297.4908142089844,284.9080505371094,1.0,0.5228215456008911,0.7972806692123413,0.7972806692123413,1.0,1.0,-2.7995975017547607,1.2679508924484253,1.531646728515625,0.6331698298454285,0.87791907787323,0.87791907787323,0.0,119.3545150756836,127.0,56914.94921875,0.0,1816.6552734375,1.0,279.4569396972656,283.1847839355469,296.8627624511719,300.55517578125,293.1499938964844,293.1499938964844,279.75,38204.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105889201164246,1.0,0.0,0.0,3.6465699672698975,3.646594285964966,8.872834769135807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.70361328125,0.0,1545.833251953125,1895.4371337890625,0.0,3502.068603515625,0.9063990712165833,1.0,0.0,3.0,1.0,0.0
17918580,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.6596200466156006,0.4818329215049743,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8754468560218811,0.360601007938385,0.3423043489456177,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8637518882751465,0.3459193706512451,0.2428866028785705,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.838824450969696,0.3157190084457397,0.3003421425819397,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7417153120040894,0.2158033400774002,0.9792255163192748,285.0382995605469,284.95001220703125,300.5052795410156,293.8409118652344,298.8617553710937,297.497802734375,285.03680419921875,1.0,0.5259745717048645,0.7948868274688721,0.7948868274688721,1.0,1.0,-2.8173272609710693,1.276049017906189,1.54127836227417,0.637132465839386,1.0,1.0,0.0,120.54344177246094,130.0,56682.5,0.0,1849.8802490234373,1.0,279.7433166503906,283.3182373046875,296.82403564453125,300.4334411621094,293.1499938964844,293.1499938964844,279.45001220703125,32468.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903400421142578,1.0,0.0,0.0,3.7918310165405273,3.791855812072754,9.593812819730374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2626953125,0.0,1669.30810546875,1895.4371337890625,0.0,3435.260498046875,0.9346114993095398,1.0,0.0,3.0,1.0,0.0
17918640,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.6596200466156006,0.4818329215049743,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8754468560218811,0.360601007938385,0.3423043489456177,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8637518882751465,0.3459193706512451,0.2428866028785705,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.838824450969696,0.3157190084457397,0.3003421425819397,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7417153120040894,0.2158033400774002,0.9792255163192748,285.0382995605469,284.95001220703125,300.5052795410156,293.8409118652344,298.8617553710937,297.497802734375,285.03680419921875,1.0,0.5259745717048645,0.7948868274688721,0.7948868274688721,1.0,1.0,-2.8173272609710693,1.276049017906189,1.54127836227417,0.637132465839386,1.0,1.0,0.0,120.54344177246094,130.0,56682.5,0.0,1849.8802490234373,1.0,279.7433166503906,283.3182373046875,296.82403564453125,300.4334411621094,293.1499938964844,293.1499938964844,279.45001220703125,32468.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903400421142578,1.0,0.0,0.0,3.7918310165405273,3.791855812072754,9.593812819730374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2626953125,0.0,1669.30810546875,1895.4371337890625,0.0,3435.260498046875,0.9346114993095398,1.0,0.0,3.0,1.0,0.0
17918700,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.6621913313865662,0.4833498299121856,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8759487867355347,0.3621496856212616,0.3439638912677765,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8636807203292847,0.3466889858245849,0.243590772151947,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8389992713928223,0.3167404532432556,0.3014874458312988,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7417561411857605,0.2163859903812408,0.9824809432029724,284.8944396972656,284.95001220703125,300.5350952148437,293.84600830078125,298.8737487792969,297.4949951171875,284.88824462890625,1.0,0.5278118848800659,0.7936899065971375,0.7936899065971375,1.0,1.0,-2.82728123664856,1.2806084156036377,1.546672821044922,0.639428973197937,0.914704203605652,0.914704203605652,0.0,121.34349822998048,130.0,57876.56640625,0.0,1869.3348388671875,1.0,279.4948425292969,283.1498718261719,296.8912658691406,300.6778564453125,293.1499938964844,293.1499938964844,279.45001220703125,35695.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112434387207032,1.0,0.0,0.0,3.796002388000488,3.796027898788452,9.61493242357392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.125,0.0,1699.384033203125,1895.4371337890625,0.0,3508.14013671875,0.936044692993164,1.0,0.0,3.0,1.0,0.0
17918760,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6642009019851685,0.4860009551048279,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.875481128692627,0.3634894788265228,0.345305323600769,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8626249432563782,0.3472177684307098,0.2440250217914581,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8383054137229919,0.3175623118877411,0.3023439645767212,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.741014838218689,0.2167990654706955,0.9847187995910645,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,298.883056640625,297.4873046875,284.9029541015625,1.0,0.5297096371650696,0.7922857999801636,0.7922857999801636,1.0,1.0,-2.8363215923309326,1.2846834659576416,1.5516380071640017,0.6414429545402527,0.8984165191650391,0.8984165191650391,0.0,122.43862915039062,133.0,57859.078125,0.0,1888.8934326171875,1.0,279.4566650390625,283.1596984863281,296.8891906738281,300.64080810546875,293.1499938964844,293.1499938964844,279.75,37798.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150151014328004,1.0,0.0,0.0,3.731845617294312,3.731870651245117,9.292672302763094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.75244140625,0.0,1639.9014892578125,1895.4371337890625,0.0,3543.0859375,0.9248835444450378,1.0,0.0,3.0,1.0,0.0
17918820,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.6694433689117432,0.4909526109695434,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8751561045646667,0.3670094609260559,0.3484409153461456,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8611805438995361,0.3492184579372406,0.2452653795480728,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8374446630477905,0.3199271261692047,0.3044260442256927,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7399389147758484,0.2180927544832229,0.9901347756385804,285.0506286621094,284.95001220703125,300.62457275390625,293.8614501953125,298.9092102050781,297.4855041503906,285.0507507324219,1.0,0.5337857604026794,0.7894777059555054,0.7894777059555054,1.0,1.0,-2.856539487838745,1.2938557863235474,1.5626835823059082,0.6459354162216187,1.0,1.0,0.0,124.61854553222656,136.0,57482.87109375,0.0,1931.7386474609373,1.0,279.74346923828125,283.3133544921875,296.8472900390625,300.50927734375,293.1499938964844,293.1499938964844,279.45001220703125,33368.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083754420280457,1.0,0.0,0.0,3.848332643508911,3.848358154296875,9.88185433925537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.6796875,0.0,1744.4652099609375,1895.4371337890625,0.0,3481.521240234375,0.9478751420974731,1.0,0.0,3.0,1.0,0.0
17918880,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.6694433689117432,0.4909526109695434,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8751561045646667,0.3670094609260559,0.3484409153461456,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8611805438995361,0.3492184579372406,0.2452653795480728,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8374446630477905,0.3199271261692047,0.3044260442256927,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7399389147758484,0.2180927544832229,0.9901347756385804,285.0506286621094,284.95001220703125,300.62457275390625,293.8614501953125,298.9092102050781,297.4855041503906,285.0507507324219,1.0,0.5337857604026794,0.7894777059555054,0.7894777059555054,1.0,1.0,-2.856539487838745,1.2938557863235474,1.5626835823059082,0.6459354162216187,1.0,1.0,0.0,124.61854553222656,136.0,57482.87109375,0.0,1931.7386474609373,1.0,279.74346923828125,283.3133544921875,296.8472900390625,300.50927734375,293.1499938964844,293.1499938964844,279.45001220703125,33368.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083754420280457,1.0,0.0,0.0,3.848332643508911,3.848358154296875,9.88185433925537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.6796875,0.0,1744.4652099609375,1895.4371337890625,0.0,3481.521240234375,0.9478751420974731,1.0,0.0,3.0,1.0,0.0
17918940,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.672909677028656,0.4970850944519043,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8740164637565613,0.3698576986789703,0.3514359295368194,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8589524626731873,0.3504554331302643,0.2463841736316681,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8358657360076904,0.3216844201087951,0.3063763976097107,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7382336854934692,0.2189445793628692,0.9951013922691344,284.9047546386719,284.95001220703125,300.68408203125,293.87164306640625,298.9273681640625,297.469482421875,284.90673828125,1.0,0.5381232500076294,0.7866695523262024,0.7866695523262024,1.0,1.0,-2.877171039581299,1.3031879663467407,1.573983073234558,0.650589108467102,0.9210829138755798,0.9210829138755798,0.0,127.18609619140624,139.0,58808.54296875,0.0,1977.708251953125,1.0,279.4566955566406,283.14276123046875,296.91015625,300.7201843261719,293.1499938964844,293.1499938964844,279.1499938964844,37348.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199641346931458,1.0,0.0,0.0,3.811489820480346,3.8115155696868896,9.69354914559517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.3017578125,0.0,1730.9046630859375,1895.4371337890625,0.0,3588.82763671875,0.9422757029533386,1.0,0.0,3.0,1.0,0.0
17919000,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.672909677028656,0.4970850944519043,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8740164637565613,0.3698576986789703,0.3514359295368194,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8589524626731873,0.3504554331302643,0.2463841736316681,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8358657360076904,0.3216844201087951,0.3063763976097107,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7382336854934692,0.2189445793628692,0.9951013922691344,284.9047546386719,284.95001220703125,300.68408203125,293.87164306640625,298.9273681640625,297.469482421875,284.90673828125,1.0,0.5381232500076294,0.7866695523262024,0.7866695523262024,1.0,1.0,-2.877171039581299,1.3031879663467407,1.573983073234558,0.650589108467102,0.9210829138755798,0.9210829138755798,0.0,127.18609619140624,139.0,58808.54296875,0.0,1977.708251953125,1.0,279.4566955566406,283.14276123046875,296.91015625,300.7201843261719,293.1499938964844,293.1499938964844,279.1499938964844,37348.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199641346931458,1.0,0.0,0.0,3.811489820480346,3.8115155696868896,9.69354914559517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.3017578125,0.0,1730.9046630859375,1895.4371337890625,0.0,3588.82763671875,0.9422757029533386,1.0,0.0,3.0,1.0,0.0
17919060,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6752570271492004,0.5048802495002747,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.871505618095398,0.3724261224269867,0.3539140820503235,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8553601503372192,0.351371169090271,0.2470651715993881,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8330440521240234,0.3231429159641266,0.3078273832798004,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7353479862213135,0.219483882188797,0.9980173110961914,284.88824462890625,284.95001220703125,300.7433166503906,293.8816223144531,298.94207763671875,297.4474792480469,284.891357421875,1.0,0.5424268841743469,0.783662736415863,0.783662736415863,1.0,1.0,-2.8955860137939453,1.311393141746521,1.584192991256714,0.6545734405517578,0.8476229310035706,0.8476229310035706,0.0,130.1925506591797,142.0,59262.88671875,0.0,2022.77978515625,1.0,279.15753173828125,283.1028137207031,296.90740966796875,300.7618713378906,293.1499938964844,293.1499938964844,279.45001220703125,40666.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280497431755066,1.0,0.0,0.0,3.58776593208313,3.5877902507781982,8.588978062107344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4013671875,0.0,1499.349609375,1895.4371337890625,0.0,3663.252197265625,0.8958582282066345,1.0,0.0,3.0,1.0,0.0
17919120,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6752570271492004,0.5048802495002747,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.871505618095398,0.3724261224269867,0.3539140820503235,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8553601503372192,0.351371169090271,0.2470651715993881,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8330440521240234,0.3231429159641266,0.3078273832798004,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7353479862213135,0.219483882188797,0.9980173110961914,284.88824462890625,284.95001220703125,300.7433166503906,293.8816223144531,298.94207763671875,297.4474792480469,284.891357421875,1.0,0.5424268841743469,0.783662736415863,0.783662736415863,1.0,1.0,-2.8955860137939453,1.311393141746521,1.584192991256714,0.6545734405517578,0.8476229310035706,0.8476229310035706,0.0,130.1925506591797,142.0,59262.88671875,0.0,2022.77978515625,1.0,279.15753173828125,283.1028137207031,296.90740966796875,300.7618713378906,293.1499938964844,293.1499938964844,279.45001220703125,40666.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280497431755066,1.0,0.0,0.0,3.58776593208313,3.5877902507781982,8.588978062107344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4013671875,0.0,1499.349609375,1895.4371337890625,0.0,3663.252197265625,0.8958582282066345,1.0,0.0,3.0,1.0,0.0
17919180,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6792007684707642,0.5111387372016907,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8705320954322815,0.3759703636169433,0.3571121394634247,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.853366494178772,0.3533745408058166,0.2483404129743576,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8315766453742981,0.325445145368576,0.309883177280426,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7336146235466003,0.220598816871643,1.002699375152588,285.0205078125,284.95001220703125,300.80206298828125,293.8912658691406,298.9662780761719,297.4430847167969,285.0201721191406,1.0,0.5468613505363464,0.7806558609008789,0.7806558609008789,1.0,1.0,-2.9165797233581543,1.3208194971084597,1.5957602262496948,0.6591522693634033,0.9624598622322084,0.9624598622322084,0.0,132.8689727783203,145.0,59014.109375,0.0,2071.072998046875,1.0,279.4419860839844,283.2371826171875,296.8658447265625,300.6220703125,293.1499938964844,293.1499938964844,279.1499938964844,33204.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187142252922058,1.0,0.0,0.0,3.717267274856568,3.7172913551330566,9.22021115457028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4052734375,0.0,1587.999755859375,1895.4371337890625,0.0,3577.28759765625,0.9185999035835266,1.0,0.0,3.0,1.0,0.0
17919240,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6792007684707642,0.5111387372016907,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8705320954322815,0.3759703636169433,0.3571121394634247,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.853366494178772,0.3533745408058166,0.2483404129743576,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8315766453742981,0.325445145368576,0.309883177280426,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7336146235466003,0.220598816871643,1.002699375152588,285.0205078125,284.95001220703125,300.80206298828125,293.8912658691406,298.9662780761719,297.4430847167969,285.0201721191406,1.0,0.5468613505363464,0.7806558609008789,0.7806558609008789,1.0,1.0,-2.9165797233581543,1.3208194971084597,1.5957602262496948,0.6591522693634033,0.9624598622322084,0.9624598622322084,0.0,132.8689727783203,145.0,59014.109375,0.0,2071.072998046875,1.0,279.4419860839844,283.2371826171875,296.8658447265625,300.6220703125,293.1499938964844,293.1499938964844,279.1499938964844,33204.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187142252922058,1.0,0.0,0.0,3.717267274856568,3.7172913551330566,9.22021115457028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4052734375,0.0,1587.999755859375,1895.4371337890625,0.0,3577.28759765625,0.9185999035835266,1.0,0.0,3.0,1.0,0.0
17919300,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.680537760257721,0.5143046975135803,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8700573444366455,0.377468466758728,0.3587409853935241,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8523940443992615,0.3540678024291992,0.249001532793045,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8308621048927307,0.3263586163520813,0.3109418451786041,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7327892184257507,0.2210081964731216,1.0052350759506226,284.8892517089844,284.95001220703125,300.8312072753906,293.8959350585937,298.9754638671875,297.4359130859375,284.8851623535156,1.0,0.5491374731063843,0.7791524529457092,0.7791524529457092,1.0,1.0,-2.927459955215454,1.325697660446167,1.601762294769287,0.6615711450576782,0.8781816363334656,0.8781816363334656,0.0,134.24644470214844,145.0,60107.95703125,0.0,2096.30029296875,1.0,279.1959228515625,283.0827941894531,296.93133544921875,300.8622436523437,293.1499938964844,293.1499938964844,279.1499938964844,36796.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254785776138306,1.0,0.0,0.0,3.703339576721192,3.703364372253418,9.151248718808348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.2431640625,0.0,1599.3743896484375,1895.4371337890625,0.0,3639.62939453125,0.915751814842224,1.0,0.0,3.0,1.0,0.0
17919360,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.6814656257629395,0.5182241797447205,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8689201474189758,0.3787979185581207,0.3600681126117706,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8507550358772278,0.3545654118061065,0.2494098842144012,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8295563459396362,0.3271103501319885,0.3117299079895019,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7314395308494568,0.2212847173213958,1.0068559646606443,284.9135131835937,284.95001220703125,300.86016845703125,293.90045166015625,298.9827575683594,297.4254150390625,284.9161071777344,1.0,0.5513699054718018,0.7775851488113403,0.7775851488113403,1.0,1.0,-2.937154054641724,1.3299851417541504,1.6071687936782837,0.6636582016944885,0.8763238787651062,0.8763238787651062,0.0,135.81683349609375,148.0,60046.03125,0.0,2120.64013671875,1.0,279.15728759765625,283.1073913574219,296.92938232421875,300.81890869140625,293.1499938964844,293.1499938964844,279.45001220703125,38121.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283750653266908,1.0,0.0,0.0,3.631394624710083,3.631418943405152,8.799139550319524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.1826171875,0.0,1528.3616943359375,1895.4371337890625,0.0,3666.238037109375,0.9030758142471312,1.0,0.0,3.0,1.0,0.0
17919420,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.684627890586853,0.5250200629234314,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8676342964172363,0.382228821516037,0.3631796538829803,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8484830856323242,0.356404036283493,0.2505897879600525,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8278053998947144,0.3292705714702606,0.3136767446994781,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7294641137123108,0.2222821712493896,1.0111454725265503,285.0357360839844,284.95001220703125,300.9175109863281,293.90899658203125,299.0048522949219,297.4185485839844,285.0341186523437,1.0,0.5558786392211914,0.774450421333313,0.774450421333313,1.0,1.0,-2.9579741954803467,1.339235782623291,1.618738293647766,0.6681149005889893,0.9971998333930968,0.9971998333930968,0.0,138.71543884277344,151.0,59848.32421875,0.0,2171.025146484375,1.0,279.4432373046875,283.2312316894531,296.8939208984375,300.7024841308594,293.1499938964844,293.1499938964844,279.1499938964844,32474.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217007160186768,1.0,0.0,0.0,3.7786920070648193,3.778716564178467,9.527440738565928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.65625,0.0,1653.806884765625,1895.4371337890625,0.0,3604.845458984375,0.9316285848617554,1.0,0.0,3.0,1.0,0.0
17919480,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.684627890586853,0.5250200629234314,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8676342964172363,0.382228821516037,0.3631796538829803,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8484830856323242,0.356404036283493,0.2505897879600525,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8278053998947144,0.3292705714702606,0.3136767446994781,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7294641137123108,0.2222821712493896,1.0111454725265503,285.0357360839844,284.95001220703125,300.9175109863281,293.90899658203125,299.0048522949219,297.4185485839844,285.0341186523437,1.0,0.5558786392211914,0.774450421333313,0.774450421333313,1.0,1.0,-2.9579741954803467,1.339235782623291,1.618738293647766,0.6681149005889893,0.9971998333930968,0.9971998333930968,0.0,138.71543884277344,151.0,59848.32421875,0.0,2171.025146484375,1.0,279.4432373046875,283.2312316894531,296.8939208984375,300.7024841308594,293.1499938964844,293.1499938964844,279.1499938964844,32474.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217007160186768,1.0,0.0,0.0,3.7786920070648193,3.778716564178467,9.527440738565928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.65625,0.0,1653.806884765625,1895.4371337890625,0.0,3604.845458984375,0.9316285848617554,1.0,0.0,3.0,1.0,0.0
17919540,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6859217286109924,0.5325560569763184,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8657636642456055,0.3848938643932342,0.3660183250904083,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8456448912620544,0.357381522655487,0.2515383660793304,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.825532853603363,0.3307433426380157,0.3153757452964782,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7270461320877075,0.2227969467639923,1.0146750211715698,284.9031677246094,284.95001220703125,300.9739074707031,293.9168395996094,299.0185852050781,297.39752197265625,284.9057922363281,1.0,0.5603717565536499,0.7713157534599304,0.7713157534599304,1.0,1.0,-2.9778738021850586,1.3479962348937988,1.6298775672912598,0.6723822355270386,0.8955449461936951,0.8955449461936951,0.0,141.84951782226562,154.0,60995.07421875,0.0,2221.630859375,1.0,279.1562805175781,283.0773620605469,296.9536437988281,300.9049987792969,293.1499938964844,293.1499938964844,279.45001220703125,37821.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329534769058228,1.0,0.0,0.0,3.715677738189697,3.715702533721924,9.212326972374284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.9609375,0.0,1621.345458984375,1895.4371337890625,0.0,3708.18310546875,0.9213005304336548,1.0,0.0,3.0,1.0,0.0
17919600,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6859217286109924,0.5325560569763184,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8657636642456055,0.3848938643932342,0.3660183250904083,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8456448912620544,0.357381522655487,0.2515383660793304,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.825532853603363,0.3307433426380157,0.3153757452964782,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7270461320877075,0.2227969467639923,1.0146750211715698,284.9031677246094,284.95001220703125,300.9739074707031,293.9168395996094,299.0185852050781,297.39752197265625,284.9057922363281,1.0,0.5603717565536499,0.7713157534599304,0.7713157534599304,1.0,1.0,-2.9778738021850586,1.3479962348937988,1.6298775672912598,0.6723822355270386,0.8955449461936951,0.8955449461936951,0.0,141.84951782226562,154.0,60995.07421875,0.0,2221.630859375,1.0,279.1562805175781,283.0773620605469,296.9536437988281,300.9049987792969,293.1499938964844,293.1499938964844,279.45001220703125,37821.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329534769058228,1.0,0.0,0.0,3.715677738189697,3.715702533721924,9.212326972374284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.9609375,0.0,1621.345458984375,1895.4371337890625,0.0,3708.18310546875,0.9213005304336548,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.6875205039978027,0.5378286838531494,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8645025491714478,0.3872144222259521,0.3680267333984375,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8437015414237976,0.3585384786128998,0.2521984577178955,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8239585757255554,0.3321367502212524,0.3165492415428161,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7253240942955017,0.2233683317899704,1.0168912410736084,285.045166015625,284.95001220703125,301.0131225585937,293.921875,299.03240966796875,297.3906555175781,285.0445861816406,1.0,0.5634829998016357,0.76900714635849,0.76900714635849,1.0,1.0,-2.9914910793304443,1.3539429903030396,1.6375480890274048,0.6751797199249268,1.0,1.0,0.0,144.04971313476562,154.0,60478.1015625,0.0,2256.90478515625,1.0,279.4293212890625,283.2249450683594,296.89971923828125,300.7308044433594,293.1499938964844,293.1499938964844,279.45001220703125,32882.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267921447753906,1.0,0.0,0.0,3.807783365249634,3.80780839920044,9.674705552242813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.1748046875,0.0,1691.560546875,1895.4371337890625,0.0,3651.70361328125,0.9390360116958618,1.0,0.0,3.0,1.0,0.0
17919720,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.688251793384552,0.5396654605865479,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8642892241477966,0.3882305920124054,0.3690095543861389,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8432085514068604,0.3590781688690185,0.2525941133499145,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8235825300216675,0.3327632546424866,0.3171648979187011,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7248553037643433,0.2236467748880386,1.0182371139526367,285.0403747558594,284.95001220703125,301.0291748046875,293.923828125,299.0386047363281,297.38885498046875,285.0399475097656,1.0,0.564795196056366,0.768050491809845,0.768050491809845,1.0,1.0,-2.997713565826416,1.3566774129867554,1.641036033630371,0.6764921545982361,1.0,1.0,0.0,144.87893676757812,157.0,60623.6171875,0.0,2272.219482421875,1.0,279.4435119628906,283.2190856933594,296.91082763671875,300.7719116210937,293.1499938964844,293.1499938964844,279.1499938964844,33185.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266698956489564,1.0,0.0,0.0,3.838193416595459,3.838218688964844,9.829851705944748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.171875,0.0,1730.65478515625,1895.4371337890625,0.0,3650.579833984375,0.9454745054244996,1.0,0.0,3.0,1.0,0.0
17919780,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6888283491134644,0.5471959114074707,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8624919652938843,0.390859991312027,0.3718181252479553,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8404691219329834,0.3599874079227447,0.2534966170787811,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8213374614715576,0.334153950214386,0.3187884092330932,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7224187254905701,0.2240651547908783,1.0213295221328735,284.9031066894531,284.95001220703125,301.08319091796875,293.9298400878906,299.05084228515625,297.3673095703125,284.90509033203125,1.0,0.5691865682601929,0.7647852301597595,0.7647852301597595,1.0,1.0,-3.016900062561035,1.3649911880493164,1.6519088745117188,0.6804824471473694,0.9136313199996948,0.9136313199996948,0.0,148.0594482421875,160.0,61850.5390625,0.0,2323.010498046875,1.0,279.15679931640625,283.05810546875,296.9657592773437,300.9710693359375,293.1499938964844,293.1499938964844,278.8500061035156,37558.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376827478408812,1.0,0.0,0.0,3.7875943183898926,3.787620067596436,9.57238626142498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.802734375,0.0,1703.807861328125,1895.4371337890625,0.0,3751.353759765625,0.9372724890708924,1.0,0.0,3.0,1.0,0.0
17919840,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6888283491134644,0.5471959114074707,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8624919652938843,0.390859991312027,0.3718181252479553,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8404691219329834,0.3599874079227447,0.2534966170787811,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8213374614715576,0.334153950214386,0.3187884092330932,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7224187254905701,0.2240651547908783,1.0213295221328735,284.9031066894531,284.95001220703125,301.08319091796875,293.9298400878906,299.05084228515625,297.3673095703125,284.90509033203125,1.0,0.5691865682601929,0.7647852301597595,0.7647852301597595,1.0,1.0,-3.016900062561035,1.3649911880493164,1.6519088745117188,0.6804824471473694,0.9136313199996948,0.9136313199996948,0.0,148.0594482421875,160.0,61850.5390625,0.0,2323.010498046875,1.0,279.15679931640625,283.05810546875,296.9657592773437,300.9710693359375,293.1499938964844,293.1499938964844,278.8500061035156,37558.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376827478408812,1.0,0.0,0.0,3.7875943183898926,3.787620067596436,9.57238626142498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.802734375,0.0,1703.807861328125,1895.4371337890625,0.0,3751.353759765625,0.9372724890708924,1.0,0.0,3.0,1.0,0.0
17919900,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9990000128746032,0.6886101365089417,0.5513727068901062,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.861242413520813,0.3920207321643829,0.3730174005031585,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8387489318847656,0.3602651953697204,0.2537744641304016,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8198798894882202,0.3346950709819793,0.3194044232368469,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7208763360977173,0.2241387814283371,1.0221275091171265,284.81756591796875,284.95001220703125,301.1096496582031,293.9324645996094,299.05523681640625,297.3539733886719,284.8205871582031,1.0,0.5712965130805969,0.763152539730072,0.763152539730072,1.0,1.0,-3.025397300720215,1.3686119318008425,1.656785488128662,0.6821722984313965,0.8265947699546814,0.8265947699546814,0.0,149.75450134277344,160.0,62428.55859375,0.0,2347.173095703125,1.0,278.8975830078125,282.9559326171875,296.9869079589844,301.109375,293.1499938964844,293.1499938964844,278.8500061035156,42138.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441716074943542,1.0,0.0,0.0,3.6720998287200928,3.6721253395080566,8.997508871289028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.0947265625,0.0,1604.1019287109375,1895.4371337890625,0.0,3810.30712890625,0.9121869206428528,1.0,0.0,3.0,1.0,0.0
17919960,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6885363459587097,0.5555834770202637,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8599602580070496,0.3932991325855255,0.3741723299026489,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8369967937469482,0.3606666028499603,0.2540138959884643,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.818376898765564,0.3353254795074463,0.3199702799320221,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7192707657814026,0.2242562919855117,1.0226809978485107,284.8920593261719,284.95001220703125,301.1357421875,293.9347839355469,299.0606384277344,297.3427734375,284.8945617675781,1.0,0.5733537077903748,0.7614775896072388,0.7614775896072388,1.0,1.0,-3.033480405807495,1.3720165491104126,1.6614638566970823,0.6837241053581238,0.845551073551178,0.845551073551178,0.0,151.45484924316406,163.0,62222.50390625,0.0,2370.729736328125,1.0,278.8578796386719,283.0218505859375,296.95751953125,301.0021667480469,293.1499938964844,293.1499938964844,279.1499938964844,40429.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449785947799684,1.0,0.0,0.0,3.5696637630462646,3.569687604904175,8.502524337927753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4375,0.0,1478.0263671875,1895.4371337890625,0.0,3817.614501953125,0.8917167782783508,1.0,0.0,3.0,1.0,0.0
17920020,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6900319457054138,0.5620934367179871,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8589995503425598,0.3967199027538299,0.3772729635238647,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8350934982299805,0.362408697605133,0.2551267147064209,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8168185353279114,0.3373368978500366,0.3217721283435821,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7173316478729248,0.2250373810529709,1.0259374380111694,285.013427734375,284.95001220703125,301.1867370605469,293.9384765625,299.0799560546875,297.3368225097656,285.0130615234375,1.0,0.5775439143180847,0.7581276893615723,0.7581276893615723,1.0,1.0,-3.052448511123657,1.3801417350769043,1.672306776046753,0.6874878406524658,0.9516750574111938,0.9516750574111938,0.0,154.36178588867188,151.0,61915.4453125,0.0,2420.8232421875,1.0,279.141845703125,283.1485595703125,296.9140319824219,300.85650634765625,293.1499938964844,293.1499938964844,278.8500061035156,33376.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360223412513732,1.0,0.0,0.0,3.6940972805023193,3.6941213607788086,9.105629601435794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.681640625,0.0,1562.9168701171875,1895.4371337890625,0.0,3736.2158203125,0.9134761095046996,1.0,0.0,3.0,1.0,0.0
