time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6900319457054138,0.5620934367179871,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8589995503425598,0.3967199027538299,0.3772729635238647,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8350934982299805,0.362408697605133,0.2551267147064209,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8168185353279114,0.3373368978500366,0.3217721283435821,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7173316478729248,0.2250373810529709,1.0259374380111694,285.013427734375,284.95001220703125,301.1867370605469,293.9384765625,299.0799560546875,297.3368225097656,285.0130615234375,1.0,0.5775439143180847,0.7581276893615723,0.7581276893615723,1.0,1.0,-3.052448511123657,1.3801417350769043,1.672306776046753,0.6874878406524658,0.9516750574111938,0.9516750574111938,0.0,154.36178588867188,151.0,61915.4453125,0.0,2420.8232421875,1.0,279.141845703125,283.1485595703125,296.9140319824219,300.85650634765625,293.1499938964844,293.1499938964844,278.8500061035156,33376.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360223412513732,1.0,0.0,0.0,3.6940972805023193,3.6941213607788086,9.105629601435794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.681640625,0.0,1562.9168701171875,1895.4371337890625,0.0,3736.2158203125,0.9134761095046996,1.0,0.0,3.0,1.0,0.0
17920140,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.691171407699585,0.5572328567504883,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8634530901908875,0.3993639051914215,0.3799126446247101,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8381364941596985,0.3632955849170685,0.2558758854866028,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8201653957366943,0.3386664390563965,0.3231578171253204,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.719735324382782,0.2253743112087249,1.0278117656707764,284.9084167480469,284.95001220703125,301.2359313964844,293.9408264160156,299.09454345703125,297.32501220703125,284.90997314453125,1.0,0.5764753222465515,0.7547777891159058,0.7547777891159058,1.0,1.0,-3.054626941680908,1.3801347017288208,1.6744922399520874,0.6872557401657104,0.8626701831817627,0.8626701831817627,0.0,152.84893798828125,154.0,62578.38671875,0.0,2416.97216796875,1.0,278.8573608398437,283.024658203125,296.9653015136719,301.02593994140625,293.1499938964844,293.1499938964844,279.1499938964844,38554.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447742700576782,1.0,0.0,0.0,3.588164806365967,3.588188886642456,8.590888569415256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.4423828125,0.0,1484.245361328125,1895.4371337890625,0.0,3815.764892578125,0.8937944173812866,1.0,0.0,3.0,1.0,0.0
17920200,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.691171407699585,0.5572328567504883,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8634530901908875,0.3993639051914215,0.3799126446247101,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8381364941596985,0.3632955849170685,0.2558758854866028,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8201653957366943,0.3386664390563965,0.3231578171253204,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.719735324382782,0.2253743112087249,1.0278117656707764,284.9084167480469,284.95001220703125,301.2359313964844,293.9408264160156,299.09454345703125,297.32501220703125,284.90997314453125,1.0,0.5764753222465515,0.7547777891159058,0.7547777891159058,1.0,1.0,-3.054626941680908,1.3801347017288208,1.6744922399520874,0.6872557401657104,0.8626701831817627,0.8626701831817627,0.0,152.84893798828125,154.0,62578.38671875,0.0,2416.97216796875,1.0,278.8573608398437,283.024658203125,296.9653015136719,301.02593994140625,293.1499938964844,293.1499938964844,279.1499938964844,38554.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447742700576782,1.0,0.0,0.0,3.588164806365967,3.588188886642456,8.590888569415256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.4423828125,0.0,1484.245361328125,1895.4371337890625,0.0,3815.764892578125,0.8937944173812866,1.0,0.0,3.0,1.0,0.0
17920260,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6952950954437256,0.5549923777580261,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8667831420898438,0.4026654362678528,0.3827866911888122,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8401374220848083,0.3648615181446075,0.2567866444587707,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8224345445632935,0.3405350148677826,0.3247158527374267,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7211968898773193,0.2261006087064743,1.0302950143814087,285.012451171875,284.95001220703125,301.2832336425781,293.9417419433594,299.11981201171875,297.3338317871094,285.0107421875,1.0,0.5773338675498962,0.7515254616737366,0.7515254616737366,1.0,1.0,-3.061323404312134,1.382379174232483,1.678944110870361,0.6877140998840332,0.9614843726158142,0.9614843726158142,0.0,152.36297607421875,157.0,62095.66796875,0.0,2426.9130859375,1.0,279.142822265625,283.1376647949219,296.9212341308594,300.87994384765625,293.1499938964844,293.1499938964844,278.8500061035156,33044.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370734095573424,1.0,0.0,0.0,3.717260837554932,3.717284917831421,9.220179322255716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.1259765625,0.0,1586.7745361328125,1895.4371337890625,0.0,3745.800537109375,0.918074905872345,1.0,0.0,3.0,1.0,0.0
17920320,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6952950954437256,0.5549923777580261,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8667831420898438,0.4026654362678528,0.3827866911888122,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8401374220848083,0.3648615181446075,0.2567866444587707,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8224345445632935,0.3405350148677826,0.3247158527374267,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7211968898773193,0.2261006087064743,1.0302950143814087,285.012451171875,284.95001220703125,301.2832336425781,293.9417419433594,299.11981201171875,297.3338317871094,285.0107421875,1.0,0.5773338675498962,0.7515254616737366,0.7515254616737366,1.0,1.0,-3.061323404312134,1.382379174232483,1.678944110870361,0.6877140998840332,0.9614843726158142,0.9614843726158142,0.0,152.36297607421875,157.0,62095.66796875,0.0,2426.9130859375,1.0,279.142822265625,283.1376647949219,296.9212341308594,300.87994384765625,293.1499938964844,293.1499938964844,278.8500061035156,33044.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370734095573424,1.0,0.0,0.0,3.717260837554932,3.717284917831421,9.220179322255716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.1259765625,0.0,1586.7745361328125,1895.4371337890625,0.0,3745.800537109375,0.918074905872345,1.0,0.0,3.0,1.0,0.0
17920380,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.697464644908905,0.5564737915992737,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8680181503295898,0.4052614569664001,0.3854470252990722,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8401778340339661,0.3656432628631592,0.2575114369392395,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8228346705436707,0.3417808413505554,0.3260909020900726,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7210718393325806,0.2264284938573837,1.0324745178222656,284.906982421875,284.95001220703125,301.3284606933594,293.9410705566406,299.13580322265625,297.3275756835937,284.9090881347656,1.0,0.5792209506034851,0.7482731938362122,0.7482731938362122,1.0,1.0,-3.0714473724365234,1.386188507080078,1.6852589845657349,0.6892104744911194,0.8699142336845398,0.8699142336845398,0.0,153.25494384765625,160.0,62872.53125,0.0,2450.5107421875,1.0,278.857177734375,283.0129699707031,296.9673767089844,301.0443115234375,293.1499938964844,293.1499938964844,279.1499938964844,38379.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461354613304138,1.0,0.0,0.0,3.614450931549072,3.6144750118255615,8.717219088794081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.685546875,0.0,1511.6077880859375,1895.4371337890625,0.0,3828.08154296875,0.8995110392570496,1.0,0.0,3.0,1.0,0.0
17920440,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.697464644908905,0.5564737915992737,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8680181503295898,0.4052614569664001,0.3854470252990722,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8401778340339661,0.3656432628631592,0.2575114369392395,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8228346705436707,0.3417808413505554,0.3260909020900726,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7210718393325806,0.2264284938573837,1.0324745178222656,284.906982421875,284.95001220703125,301.3284606933594,293.9410705566406,299.13580322265625,297.3275756835937,284.9090881347656,1.0,0.5792209506034851,0.7482731938362122,0.7482731938362122,1.0,1.0,-3.0714473724365234,1.386188507080078,1.6852589845657349,0.6892104744911194,0.8699142336845398,0.8699142336845398,0.0,153.25494384765625,160.0,62872.53125,0.0,2450.5107421875,1.0,278.857177734375,283.0129699707031,296.9673767089844,301.0443115234375,293.1499938964844,293.1499938964844,279.1499938964844,38379.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461354613304138,1.0,0.0,0.0,3.614450931549072,3.6144750118255615,8.717219088794081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.685546875,0.0,1511.6077880859375,1895.4371337890625,0.0,3828.08154296875,0.8995110392570496,1.0,0.0,3.0,1.0,0.0
17920500,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6988562941551208,0.5579702258110046,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8682348132133484,0.4068479537963867,0.3867717981338501,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8398226499557495,0.3663286864757538,0.2578575313091278,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8226686716079712,0.3426319658756256,0.3267562687397003,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7206733822822571,0.2267314195632934,1.033431887626648,285.0288391113281,284.95001220703125,301.3502197265625,293.9400939941406,299.1453857421875,297.3279113769531,285.03155517578125,1.0,0.5804181694984436,0.74664705991745,0.74664705991745,1.0,1.0,-3.077202320098877,1.3884174823760986,1.688784956932068,0.6900873184204102,0.9568379521369934,0.9568379521369934,0.0,153.97760009765625,160.0,62213.0078125,0.0,2465.121337890625,1.0,279.1014404296875,283.1458740234375,296.91357421875,300.839599609375,293.1499938964844,293.1499938964844,279.1499938964844,33775.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406350255012512,1.0,0.0,0.0,3.6706907749176025,3.6707146167755127,8.990604669634195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.04296875,0.0,1539.5733642578125,1895.4371337890625,0.0,3778.217529296875,0.910107672214508,1.0,0.0,3.0,1.0,0.0
17920560,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.7003458738327026,0.5592432618141174,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8687774538993835,0.4085622429847717,0.3883782625198364,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8398010730743408,0.3671519756317138,0.2584247887134552,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8227927088737488,0.3435962200164795,0.3276602029800415,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7205389738082886,0.2271253764629364,1.035176157951355,285.01806640625,284.95001220703125,301.3714294433594,293.9386901855469,299.1556396484375,297.3299560546875,285.0165405273437,1.0,0.5818115472793579,0.7450451254844666,0.7450451254844666,1.0,1.0,-3.0845277309417725,1.3913905620574951,1.6931370496749878,0.6913765072822571,0.9751728773117064,0.9751728773117064,0.0,154.69235229492188,163.0,62495.76171875,0.0,2482.7080078125,1.0,279.1428527832031,283.130859375,296.9215087890625,300.9039001464844,293.1499938964844,293.1499938964844,278.8500061035156,32903.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391204714775084,1.0,0.0,0.0,3.747613668441773,3.74763822555542,9.371366331833996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.8203125,0.0,1620.712890625,1895.4371337890625,0.0,3764.444091796875,0.9249449372291564,1.0,0.0,3.0,1.0,0.0
17920620,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.701063334941864,0.5639304518699646,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8683528900146484,0.411122977733612,0.3910621404647827,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8383229374885559,0.3678542077541351,0.2591348588466644,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8217099905014038,0.3447631299495697,0.3290149271488189,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7191073298454285,0.2273833453655243,1.037301778793335,284.90509033203125,284.95001220703125,301.4119873046875,293.9344787597656,299.1656188964844,297.3165283203125,284.9073181152344,1.0,0.5848714709281921,0.7418412566184998,0.7418412566184998,1.0,1.0,-3.0984294414520264,1.3969355821609497,1.7014938592910769,0.6938165426254272,0.8800886273384094,0.8800886273384094,0.0,156.81614685058594,166.0,63405.4609375,0.0,2520.34228515625,1.0,278.8569030761719,282.99761962890625,296.9649353027344,301.0751953125,293.1499938964844,293.1499938964844,279.1499938964844,38187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490070343017578,1.0,0.0,0.0,3.6581099033355713,3.6581344604492174,8.929081332098576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.73046875,0.0,1558.6129150390625,1895.4371337890625,0.0,3854.012451171875,0.90899658203125,1.0,0.0,3.0,1.0,0.0
17920680,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.701063334941864,0.5639304518699646,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8683528900146484,0.411122977733612,0.3910621404647827,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8383229374885559,0.3678542077541351,0.2591348588466644,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8217099905014038,0.3447631299495697,0.3290149271488189,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7191073298454285,0.2273833453655243,1.037301778793335,284.90509033203125,284.95001220703125,301.4119873046875,293.9344787597656,299.1656188964844,297.3165283203125,284.9073181152344,1.0,0.5848714709281921,0.7418412566184998,0.7418412566184998,1.0,1.0,-3.0984294414520264,1.3969355821609497,1.7014938592910769,0.6938165426254272,0.8800886273384094,0.8800886273384094,0.0,156.81614685058594,166.0,63405.4609375,0.0,2520.34228515625,1.0,278.8569030761719,282.99761962890625,296.9649353027344,301.0751953125,293.1499938964844,293.1499938964844,279.1499938964844,38187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490070343017578,1.0,0.0,0.0,3.6581099033355713,3.6581344604492174,8.929081332098576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.73046875,0.0,1558.6129150390625,1895.4371337890625,0.0,3854.012451171875,0.90899658203125,1.0,0.0,3.0,1.0,0.0
17920740,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.701805830001831,0.5667440891265869,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8679286241531372,0.4127620160579681,0.3924397826194763,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8373633623123169,0.3685325086116791,0.2594788670539856,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8209542632102966,0.3456116914749145,0.3296844959259033,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7181661128997803,0.2276588678359985,1.0381931066513062,285.031982421875,284.95001220703125,301.4320983886719,293.9315490722656,299.1727294921875,297.31378173828125,285.0341491699219,1.0,0.5865563154220581,0.7401752471923828,0.7401752471923828,1.0,1.0,-3.10575532913208,1.3998576402664185,1.7058976888656616,0.695054292678833,0.971363604068756,0.971363604068756,0.0,158.05453491210938,166.0,62746.03125,0.0,2540.93310546875,1.0,279.10595703125,283.1351623535156,296.90802001953125,300.86968994140625,293.1499938964844,293.1499938964844,279.1499938964844,33637.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436981678009032,1.0,0.0,0.0,3.7169747352600098,3.716998815536499,9.218759942086764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.9638671875,0.0,1590.967041015625,1895.4371337890625,0.0,3806.01708984375,0.920225203037262,1.0,0.0,3.0,1.0,0.0
17920800,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.7026363611221313,0.568901538848877,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8679699301719666,0.414402425289154,0.3939897716045379,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8369075059890747,0.3692967593669891,0.2600143849849701,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8206417560577393,0.3465079963207245,0.3305370807647705,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7176434993743896,0.2280024290084839,1.0397734642028809,285.0219421386719,284.95001220703125,301.45001220703125,293.9283447265625,299.1800842285156,297.3133239746094,285.0203857421875,1.0,0.5882200598716736,0.7386374473571777,0.7386374473571777,1.0,1.0,-3.1137797832489014,1.4031434059143066,1.7106363773345947,0.6965208649635315,0.9901995062828064,0.9901995062828064,0.0,159.10643005371094,169.0,63023.8671875,0.0,2561.96923828125,1.0,279.1433410644531,283.1211853027344,296.9142150878906,300.9309387207031,293.1499938964844,293.1499938964844,278.8500061035156,32911.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426035284996032,1.0,0.0,0.0,3.7889504432678223,3.788975238800049,9.579241577739597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.587890625,0.0,1669.3333740234375,1895.4371337890625,0.0,3796.091552734375,0.9342154264450072,1.0,0.0,3.0,1.0,0.0
17920860,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.7021133899688721,0.5750402808189392,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8668224811553955,0.4169195592403412,0.3966679573059082,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8347849249839783,0.3699190318584442,0.2606944143772125,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8188970685005188,0.3475908935070038,0.3318449854850769,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7155812382698059,0.2281766682863235,1.0416532754898071,284.9013366699219,284.95001220703125,301.4852294921875,293.9201965332031,299.1855773925781,297.2964782714844,284.9037475585937,1.0,0.5917608141899109,0.7352116703987122,0.7352116703987122,1.0,1.0,-3.12903356552124,1.4091647863388062,1.719868779182434,0.6991790533065796,0.8904902338981628,0.8904902338981628,0.0,161.81459045410156,157.0,64009.67578125,0.0,2606.006591796875,1.0,278.8563537597656,282.9803161621094,296.95343017578125,301.1026611328125,293.1499938964844,293.1499938964844,279.1499938964844,38158.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952993869781494,1.0,0.0,0.0,3.707555055618286,3.707580089569092,9.172093768938794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8046875,0.0,1614.555419921875,1895.4371337890625,0.0,3889.892822265625,0.9198076725006104,1.0,0.0,3.0,1.0,0.0
17920920,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.7021133899688721,0.5750402808189392,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8668224811553955,0.4169195592403412,0.3966679573059082,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8347849249839783,0.3699190318584442,0.2606944143772125,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8188970685005188,0.3475908935070038,0.3318449854850769,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7155812382698059,0.2281766682863235,1.0416532754898071,284.9013366699219,284.95001220703125,301.4852294921875,293.9201965332031,299.1855773925781,297.2964782714844,284.9037475585937,1.0,0.5917608141899109,0.7352116703987122,0.7352116703987122,1.0,1.0,-3.12903356552124,1.4091647863388062,1.719868779182434,0.6991790533065796,0.8904902338981628,0.8904902338981628,0.0,161.81459045410156,157.0,64009.67578125,0.0,2606.006591796875,1.0,278.8563537597656,282.9803161621094,296.95343017578125,301.1026611328125,293.1499938964844,293.1499938964844,279.1499938964844,38158.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952993869781494,1.0,0.0,0.0,3.707555055618286,3.707580089569092,9.172093768938794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8046875,0.0,1614.555419921875,1895.4371337890625,0.0,3889.892822265625,0.9198076725006104,1.0,0.0,3.0,1.0,0.0
17920980,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7039757966995239,0.5690711736679077,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8718527555465698,0.4201236367225647,0.3993833065032959,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8382139205932617,0.3712449073791504,0.2613888382911682,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8225588202476501,0.3492158949375152,0.3331144452095032,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7182737588882446,0.2286814302206039,1.0429457426071167,285.0136108398437,284.95001220703125,301.51763916015625,293.91015625,299.1982421875,297.2960205078125,285.0114440917969,1.0,0.5901780128479004,0.7317859530448914,0.7317859530448914,1.0,1.0,-3.1290578842163086,1.4078593254089355,1.7211986780166626,0.6981242299079895,0.9947967529296876,0.9947967529296876,0.0,159.80364990234375,160.0,63336.65234375,0.0,2595.30859375,1.0,279.1436767578125,283.10357666015625,296.8958435058594,300.94049072265625,293.1499938964844,293.1499938964844,278.8500061035156,33260.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466223120689392,1.0,0.0,0.0,3.825527906417847,3.825553178787232,9.76508545136312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.767578125,0.0,1715.878173828125,1895.4371337890625,0.0,3832.482666015625,0.942668080329895,1.0,0.0,3.0,1.0,0.0
17921040,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7039757966995239,0.5690711736679077,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8718527555465698,0.4201236367225647,0.3993833065032959,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8382139205932617,0.3712449073791504,0.2613888382911682,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8225588202476501,0.3492158949375152,0.3331144452095032,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7182737588882446,0.2286814302206039,1.0429457426071167,285.0136108398437,284.95001220703125,301.51763916015625,293.91015625,299.1982421875,297.2960205078125,285.0114440917969,1.0,0.5901780128479004,0.7317859530448914,0.7317859530448914,1.0,1.0,-3.1290578842163086,1.4078593254089355,1.7211986780166626,0.6981242299079895,0.9947967529296876,0.9947967529296876,0.0,159.80364990234375,160.0,63336.65234375,0.0,2595.30859375,1.0,279.1436767578125,283.10357666015625,296.8958435058594,300.94049072265625,293.1499938964844,293.1499938964844,278.8500061035156,33260.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466223120689392,1.0,0.0,0.0,3.825527906417847,3.825553178787232,9.76508545136312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.767578125,0.0,1715.878173828125,1895.4371337890625,0.0,3832.482666015625,0.942668080329895,1.0,0.0,3.0,1.0,0.0
17921100,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.7051621675491333,0.5671318173408508,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8738910555839539,0.4214319586753845,0.4007881283760071,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8395025134086609,0.3715997636318207,0.2617742121219635,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8239574432373047,0.3497852087020874,0.3337946534156799,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7192498445510864,0.2287944257259369,1.0438424348831177,284.8700561523437,284.95001220703125,301.53289794921875,293.90447998046875,299.2038269042969,297.2951965332031,284.86602783203125,1.0,0.5902860760688782,0.730073094367981,0.730073094367981,1.0,1.0,-3.13076400756836,1.4080380201339722,1.7227261066436768,0.6978062391281128,0.8971472382545471,0.8971472382545471,0.0,159.21383666992188,160.0,64287.3828125,0.0,2595.49560546875,1.0,278.893798828125,282.9417419433594,296.9431457519531,301.1551513671875,293.1499938964844,293.1499938964844,278.8500061035156,37034.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533439874649048,1.0,0.0,0.0,3.803037643432617,3.80306339263916,9.650605079514207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.873046875,0.0,1718.2530517578125,1895.4371337890625,0.0,3893.036865234375,0.9383217692375184,1.0,0.0,3.0,1.0,0.0
17921160,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.7059466242790222,0.5671074986457825,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8747162222862244,0.4225899279117584,0.4018920063972473,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8396596908569336,0.3717818260192871,0.261918693780899,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8242926001548767,0.3502103984355926,0.3342169225215912,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7192855477333069,0.2287980616092682,1.0439612865447998,284.8914794921875,284.95001220703125,301.5474853515625,293.8984069824219,299.2074890136719,297.2912902832031,284.8940124511719,1.0,0.5906407833099365,0.7284346222877502,0.7284346222877502,1.0,1.0,-3.132885456085205,1.408410906791687,1.7244744300842283,0.6977094411849976,0.8864575624465942,0.8864575624465942,0.0,159.29273986816406,163.0,64005.33203125,0.0,2600.058837890625,1.0,278.8565673828125,282.9659118652344,296.9256591796875,301.08074951171875,293.1499938964844,293.1499938964844,279.1499938964844,38734.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557848572731018,1.0,0.0,0.0,3.72010350227356,3.720128774642944,9.234286153514404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.080078125,0.0,1633.420166015625,1895.4371337890625,0.0,3914.923828125,0.923103392124176,1.0,0.0,3.0,1.0,0.0
17921220,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.708963930606842,0.5677115321159363,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8764879703521729,0.4258640706539154,0.4047322869300842,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8401436805725098,0.373134970664978,0.2626778185367584,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8250531554222107,0.3518539369106293,0.3355664908885956,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7194352746009827,0.2293463200330734,1.0457602739334106,285.0154113769531,284.95001220703125,301.574951171875,293.88507080078125,299.22137451171875,297.29669189453125,285.0140075683594,1.0,0.5921845436096191,0.7251576781272888,0.7251576781272888,1.0,1.0,-3.141716957092285,1.4113198518753052,1.73039710521698,0.6985940933227539,0.9952686429023744,0.9952686429023744,0.0,159.8559112548828,166.0,63367.71875,0.0,2620.36865234375,1.0,279.1437072753906,283.0989685058594,296.8656311035156,300.90899658203125,293.1499938964844,293.1499938964844,278.8500061035156,33398.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482589960098268,1.0,0.0,0.0,3.831033706665039,3.831058979034424,9.793213848752202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.123046875,0.0,1723.6304931640625,1895.4371337890625,0.0,3847.26416015625,0.9440575838088988,1.0,0.0,3.0,1.0,0.0
17921280,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.708963930606842,0.5677115321159363,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8764879703521729,0.4258640706539154,0.4047322869300842,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8401436805725098,0.373134970664978,0.2626778185367584,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8250531554222107,0.3518539369106293,0.3355664908885956,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7194352746009827,0.2293463200330734,1.0457602739334106,285.0154113769531,284.95001220703125,301.574951171875,293.88507080078125,299.22137451171875,297.29669189453125,285.0140075683594,1.0,0.5921845436096191,0.7251576781272888,0.7251576781272888,1.0,1.0,-3.141716957092285,1.4113198518753052,1.73039710521698,0.6985940933227539,0.9952686429023744,0.9952686429023744,0.0,159.8559112548828,166.0,63367.71875,0.0,2620.36865234375,1.0,279.1437072753906,283.0989685058594,296.8656311035156,300.90899658203125,293.1499938964844,293.1499938964844,278.8500061035156,33398.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482589960098268,1.0,0.0,0.0,3.831033706665039,3.831058979034424,9.793213848752202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.123046875,0.0,1723.6304931640625,1895.4371337890625,0.0,3847.26416015625,0.9440575838088988,1.0,0.0,3.0,1.0,0.0
17921340,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.7097181677818298,0.5708512663841248,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8767812252044678,0.4283806979656219,0.4073725044727325,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8392884731292725,0.3736837208271026,0.2632775604724884,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8245441317558289,0.3528504967689514,0.3367533385753631,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7185009717941284,0.2294797152280807,1.0472477674484253,284.8964233398437,284.95001220703125,301.60015869140625,293.870361328125,299.2260437011719,297.28729248046875,284.8988952636719,1.0,0.5944977402687073,0.7218806743621826,0.7218806743621826,1.0,1.0,-3.152604341506958,1.415138602256775,1.737465739250183,0.7000609636306763,0.8925957083702087,0.8925957083702087,0.0,161.3687744140625,169.0,64213.69140625,0.0,2649.93896484375,1.0,278.8561096191406,282.9610595703125,296.8983764648437,301.0630798339844,293.1499938964844,293.1499938964844,279.1499938964844,38524.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575663805007936,1.0,0.0,0.0,3.7363123893737793,3.736337661743164,9.31493048028642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6484375,0.0,1650.6669921875,1895.4371337890625,0.0,3930.863037109375,0.926486074924469,1.0,0.0,3.0,1.0,0.0
17921400,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.7097181677818298,0.5708512663841248,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8767812252044678,0.4283806979656219,0.4073725044727325,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8392884731292725,0.3736837208271026,0.2632775604724884,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8245441317558289,0.3528504967689514,0.3367533385753631,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7185009717941284,0.2294797152280807,1.0472477674484253,284.8964233398437,284.95001220703125,301.60015869140625,293.870361328125,299.2260437011719,297.28729248046875,284.8988952636719,1.0,0.5944977402687073,0.7218806743621826,0.7218806743621826,1.0,1.0,-3.152604341506958,1.415138602256775,1.737465739250183,0.7000609636306763,0.8925957083702087,0.8925957083702087,0.0,161.3687744140625,169.0,64213.69140625,0.0,2649.93896484375,1.0,278.8561096191406,282.9610595703125,296.8983764648437,301.0630798339844,293.1499938964844,293.1499938964844,279.1499938964844,38524.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575663805007936,1.0,0.0,0.0,3.7363123893737793,3.736337661743164,9.31493048028642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6484375,0.0,1650.6669921875,1895.4371337890625,0.0,3930.863037109375,0.926486074924469,1.0,0.0,3.0,1.0,0.0
17921460,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.7111638188362122,0.574743390083313,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8768712878227234,0.4316745698451996,0.4102743864059448,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8382716774940491,0.3750121295452118,0.2640521824359894,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8238397836685181,0.3544645011425018,0.3381193876266479,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7173699140548706,0.2300146669149398,1.0492006540298462,285.0238647460937,284.95001220703125,301.6233215332031,293.8544006347656,299.2347717285156,297.286865234375,285.0226745605469,1.0,0.5973011255264282,0.7185425758361816,0.7185425758361816,1.0,1.0,-3.16568922996521,1.4199401140213013,1.7457491159439087,0.7019385695457458,1.0,1.0,0.0,163.232177734375,172.0,63655.6171875,0.0,2685.97216796875,1.0,279.1438293457031,283.097412109375,296.8377990722656,300.89794921875,293.1499938964844,293.1499938964844,278.8500061035156,33371.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506614804267884,1.0,0.0,0.0,3.849689483642578,3.849714994430542,9.888824479276082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.712890625,0.0,1746.1427001953125,1895.4371337890625,0.0,3868.919189453125,0.9481936693191528,1.0,0.0,3.0,1.0,0.0
17921520,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.7111638188362122,0.574743390083313,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8768712878227234,0.4316745698451996,0.4102743864059448,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8382716774940491,0.3750121295452118,0.2640521824359894,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8238397836685181,0.3544645011425018,0.3381193876266479,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7173699140548706,0.2300146669149398,1.0492006540298462,285.0238647460937,284.95001220703125,301.6233215332031,293.8544006347656,299.2347717285156,297.286865234375,285.0226745605469,1.0,0.5973011255264282,0.7185425758361816,0.7185425758361816,1.0,1.0,-3.16568922996521,1.4199401140213013,1.7457491159439087,0.7019385695457458,1.0,1.0,0.0,163.232177734375,172.0,63655.6171875,0.0,2685.97216796875,1.0,279.1438293457031,283.097412109375,296.8377990722656,300.89794921875,293.1499938964844,293.1499938964844,278.8500061035156,33371.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506614804267884,1.0,0.0,0.0,3.849689483642578,3.849714994430542,9.888824479276082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.712890625,0.0,1746.1427001953125,1895.4371337890625,0.0,3868.919189453125,0.9481936693191528,1.0,0.0,3.0,1.0,0.0
17921580,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7101641893386841,0.5800836682319641,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8760444521903992,0.4341675043106079,0.4129352569580078,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8364397883415222,0.3755263090133667,0.2646522223949432,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8223628997802734,0.3554210364818573,0.339301586151123,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7155781984329224,0.2301378846168518,1.0507755279541016,284.89923095703125,284.95001220703125,301.6446533203125,293.8373718261719,299.2354431152344,297.27362060546875,284.9012451171875,1.0,0.6004480719566345,0.7152044773101807,0.7152044773101807,1.0,1.0,-3.179348945617676,1.4249417781829834,1.7544071674346924,0.7040061950683594,0.903869330883026,0.903869330883026,0.0,165.63475036621094,160.0,64665.01171875,0.0,2726.3505859375,1.0,278.8567810058594,282.95233154296875,296.86846923828125,301.0599060058594,293.1499938964844,293.1499938964844,278.54998779296875,38113.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960645854473114,1.0,0.0,0.0,3.771641731262207,3.771667242050171,9.491921559856564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.2666015625,0.0,1689.0966796875,1895.4371337890625,0.0,3958.341064453125,0.9340623021125792,1.0,0.0,3.0,1.0,0.0
17921640,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7101641893386841,0.5800836682319641,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8760444521903992,0.4341675043106079,0.4129352569580078,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8364397883415222,0.3755263090133667,0.2646522223949432,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8223628997802734,0.3554210364818573,0.339301586151123,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7155781984329224,0.2301378846168518,1.0507755279541016,284.89923095703125,284.95001220703125,301.6446533203125,293.8373718261719,299.2354431152344,297.27362060546875,284.9012451171875,1.0,0.6004480719566345,0.7152044773101807,0.7152044773101807,1.0,1.0,-3.179348945617676,1.4249417781829834,1.7544071674346924,0.7040061950683594,0.903869330883026,0.903869330883026,0.0,165.63475036621094,160.0,64665.01171875,0.0,2726.3505859375,1.0,278.8567810058594,282.95233154296875,296.86846923828125,301.0599060058594,293.1499938964844,293.1499938964844,278.54998779296875,38113.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960645854473114,1.0,0.0,0.0,3.771641731262207,3.771667242050171,9.491921559856564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.2666015625,0.0,1689.0966796875,1895.4371337890625,0.0,3958.341064453125,0.9340623021125792,1.0,0.0,3.0,1.0,0.0
17921700,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9990000128746032,0.709260106086731,0.5788066387176514,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.877475917339325,0.4352675080299377,0.4140154421329498,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8371242880821228,0.3756304085254669,0.2647602558135986,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8232011198997498,0.3557609617710113,0.3396627902984619,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.7160685062408447,0.2300845831632614,1.0506789684295654,284.818115234375,284.95001220703125,301.6546936035156,293.8284912109375,299.2348327636719,297.26629638671875,284.8218078613281,1.0,0.5999206900596619,0.7135354280471802,0.7135354280471802,1.0,1.0,-3.179579496383667,1.424267292022705,1.7553123235702517,0.703543484210968,0.8188672065734863,0.8188672065734863,0.0,165.21945190429688,160.0,65044.20703125,0.0,2724.55029296875,1.0,278.5980834960937,282.857177734375,296.877685546875,301.1784973144531,293.1499938964844,293.1499938964844,278.54998779296875,42745.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665905237197876,1.0,0.0,0.0,3.6444404125213614,3.644465684890747,8.862474487614236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.1103515625,0.0,1577.3863525390625,1895.4371337890625,0.0,4011.112060546875,0.9065211415290833,1.0,0.0,3.0,1.0,0.0
17921760,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.7093095183372498,0.5748103260993958,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8802633285522461,0.4365028142929077,0.415012001991272,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8389914631843567,0.3758716583251953,0.2648052871227264,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8251855373382568,0.3562029302120209,0.3399378657341003,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7175570130348206,0.2300838232040405,1.050176978111267,284.8879089355469,284.95001220703125,301.664306640625,293.81939697265625,299.23614501953125,297.2630310058594,284.88922119140625,1.0,0.5984474420547485,0.7118101716041565,0.7118101716041565,1.0,1.0,-3.17576003074646,1.4216688871383667,1.7540911436080933,0.7019017934799194,0.8349690437316895,0.8349690437316895,0.0,163.6985626220703,148.0,64612.3828125,0.0,2708.6298828125,1.0,278.5580749511719,282.91973876953125,296.8373718261719,301.0478210449219,293.1499938964844,293.1499938964844,278.8500061035156,40807.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669318199157716,1.0,0.0,0.0,3.539413452148437,3.539437294006348,8.359029948223906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.416015625,0.0,1448.463623046875,1895.4371337890625,0.0,4014.13037109375,0.8851557374000549,1.0,0.0,3.0,1.0,0.0
17921820,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.7138596177101135,0.5593931674957275,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8904653787612915,0.4397980868816376,0.4177272617816925,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8469086289405823,0.3772195279598236,0.26545250415802,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8330515027046204,0.3577919602394104,0.3410739302635193,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7238744497299194,0.2305739223957061,1.0508642196655271,284.9834289550781,284.95001220703125,301.6824951171875,293.8006896972656,299.2484436035156,297.2752380371094,284.9825134277344,1.0,0.5934424996376038,0.7083597183227539,0.7083597183227539,1.0,1.0,-3.1634650230407715,1.4142544269561768,1.7492104768753052,0.6973403692245483,0.9124155640602112,0.9124155640602112,0.0,158.00758361816406,151.0,63588.27734375,0.0,2653.3369140625,1.0,278.84149169921875,283.0340576171875,296.7692565917969,300.83837890625,293.1499938964844,293.1499938964844,278.54998779296875,34549.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568073153495787,1.0,0.0,0.0,3.625565528869629,3.62558913230896,8.770913382250001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.7509765625,0.0,1495.373779296875,1895.4371337890625,0.0,3924.075439453125,0.8987419009208679,1.0,0.0,3.0,1.0,0.0
17921880,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.7138596177101135,0.5593931674957275,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8904653787612915,0.4397980868816376,0.4177272617816925,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8469086289405823,0.3772195279598236,0.26545250415802,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8330515027046204,0.3577919602394104,0.3410739302635193,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7238744497299194,0.2305739223957061,1.0508642196655271,284.9834289550781,284.95001220703125,301.6824951171875,293.8006896972656,299.2484436035156,297.2752380371094,284.9825134277344,1.0,0.5934424996376038,0.7083597183227539,0.7083597183227539,1.0,1.0,-3.1634650230407715,1.4142544269561768,1.7492104768753052,0.6973403692245483,0.9124155640602112,0.9124155640602112,0.0,158.00758361816406,151.0,63588.27734375,0.0,2653.3369140625,1.0,278.84149169921875,283.0340576171875,296.7692565917969,300.83837890625,293.1499938964844,293.1499938964844,278.54998779296875,34549.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568073153495787,1.0,0.0,0.0,3.625565528869629,3.62558913230896,8.770913382250001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.7509765625,0.0,1495.373779296875,1895.4371337890625,0.0,3924.075439453125,0.8987419009208679,1.0,0.0,3.0,1.0,0.0
