time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.7171623110771179,0.5534563064575195,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8949087262153625,0.4413672685623169,0.4193300306797027,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8501994013786316,0.3776130974292755,0.2658272385597229,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8363547325134277,0.3584200143814087,0.3417588770389557,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7263964414596558,0.2306639701128006,1.0514484643936155,284.8731384277344,284.95001220703125,301.6927795410156,293.7891845703125,299.2554931640625,297.2823181152344,284.8782043457031,1.0,0.5920847654342651,0.7062894701957703,0.7062894701957703,1.0,1.0,-3.16021728515625,1.411774516105652,1.7484428882598877,0.6954265832901001,0.8248241543769836,0.8248241543769836,0.0,155.9049835205078,151.0,63866.4609375,0.0,2635.582763671875,1.0,278.5845642089844,282.9156188964844,296.8103332519531,301.0017395019531,293.1499938964844,293.1499938964844,278.54998779296875,40558.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621073603630066,1.0,0.0,0.0,3.5183990001678467,3.5184226036071777,8.260064987553051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.623046875,0.0,1424.5028076171875,1895.4371337890625,0.0,3971.3486328125,0.8779111504554749,1.0,0.0,3.0,1.0,0.0
17922000,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.7192493081092834,0.5512775182723999,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8967901468276978,0.4424265325069427,0.4202401638031006,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8514103889465332,0.3778761029243469,0.2659511268138885,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8376373648643494,0.3588373959064483,0.3420826494693756,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7272773385047913,0.2307149022817611,1.051427125930786,284.9111633300781,284.95001220703125,301.6993713378906,293.7814025878906,299.2601013183594,297.2869873046875,284.9112243652344,1.0,0.5915668606758118,0.7049092650413513,0.7049092650413513,1.0,1.0,-3.1592013835906982,1.410644769668579,1.7485566139221191,0.6944814920425415,0.8360458612442017,0.8360458612442017,0.0,155.14666748046875,154.0,63711.765625,0.0,2629.494873046875,1.0,278.5587158203125,282.9435729980469,296.789794921875,300.93096923828125,293.1499938964844,293.1499938964844,278.8500061035156,39001.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620972871780396,1.0,0.0,0.0,3.473459243774414,3.473482131958008,8.050404858295224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.833984375,0.0,1366.85888671875,1895.4371337890625,0.0,3971.259033203125,0.8688655495643616,1.0,0.0,3.0,1.0,0.0
17922060,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.7246809601783752,0.5476595759391785,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9009478688240052,0.445724606513977,0.4231393039226532,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8540216684341431,0.3791845440864563,0.2667135894298553,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8403831124305725,0.3604137599468231,0.3433932363986969,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7291099429130554,0.2312425822019577,1.0530861616134644,284.9960632324219,284.95001220703125,301.71514892578125,293.7616271972656,299.2757263183594,297.3057861328125,284.9953308105469,1.0,0.5915560126304626,0.7020136713981628,0.7020136713981628,1.0,1.0,-3.16281533241272,1.4109547138214111,1.7518606185913086,0.6938825249671936,0.9163346886634828,0.9163346886634828,0.0,154.1114501953125,157.0,63066.6328125,0.0,2631.06103515625,1.0,278.8410339355469,283.0432434082031,296.7341003417969,300.7602233886719,293.1499938964844,293.1499938964844,278.54998779296875,33620.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530547261238098,1.0,0.0,0.0,3.587775945663452,3.587798833847046,8.589025810579187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.2724609375,0.0,1447.5341796875,1895.4371337890625,0.0,3890.439453125,0.8896085023880005,1.0,0.0,3.0,1.0,0.0
17922120,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.7246809601783752,0.5476595759391785,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9009478688240052,0.445724606513977,0.4231393039226532,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8540216684341431,0.3791845440864563,0.2667135894298553,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8403831124305725,0.3604137599468231,0.3433932363986969,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7291099429130554,0.2312425822019577,1.0530861616134644,284.9960632324219,284.95001220703125,301.71514892578125,293.7616271972656,299.2757263183594,297.3057861328125,284.9953308105469,1.0,0.5915560126304626,0.7020136713981628,0.7020136713981628,1.0,1.0,-3.16281533241272,1.4109547138214111,1.7518606185913086,0.6938825249671936,0.9163346886634828,0.9163346886634828,0.0,154.1114501953125,157.0,63066.6328125,0.0,2631.06103515625,1.0,278.8410339355469,283.0432434082031,296.7341003417969,300.7602233886719,293.1499938964844,293.1499938964844,278.54998779296875,33620.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530547261238098,1.0,0.0,0.0,3.587775945663452,3.587798833847046,8.589025810579187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.2724609375,0.0,1447.5341796875,1895.4371337890625,0.0,3890.439453125,0.8896085023880005,1.0,0.0,3.0,1.0,0.0
17922180,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.7274096012115479,0.548162043094635,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9025563597679138,0.4483021795749664,0.4257319271564483,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8543093800544739,0.3797363638877868,0.2672349214553833,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8409586548805237,0.3613771200180053,0.3444550335407257,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.729159951210022,0.2313939183950424,1.0542868375778198,284.91656494140625,284.95001220703125,301.7300109863281,293.7416076660156,299.2806396484375,297.30596923828125,284.91680908203125,1.0,0.5928053855895996,0.6991180777549744,0.6991180777549744,1.0,1.0,-3.1698830127716064,1.4128382205963137,1.757044792175293,0.6942422389984131,0.8414981365203857,0.8414981365203857,0.0,154.57044982910156,160.0,63604.92578125,0.0,2647.5400390625,1.0,278.558837890625,282.9422302246094,296.760498046875,300.8886413574219,293.1499938964844,293.1499938964844,278.8500061035156,38289.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605501890182496,1.0,0.0,0.0,3.468900680541992,3.468923330307007,8.029287528188433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.03125,0.0,1357.14990234375,1895.4371337890625,0.0,3957.48876953125,0.8672406673431396,1.0,0.0,3.0,1.0,0.0
17922240,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.7274096012115479,0.548162043094635,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9025563597679138,0.4483021795749664,0.4257319271564483,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8543093800544739,0.3797363638877868,0.2672349214553833,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8409586548805237,0.3613771200180053,0.3444550335407257,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.729159951210022,0.2313939183950424,1.0542868375778198,284.91656494140625,284.95001220703125,301.7300109863281,293.7416076660156,299.2806396484375,297.30596923828125,284.91680908203125,1.0,0.5928053855895996,0.6991180777549744,0.6991180777549744,1.0,1.0,-3.1698830127716064,1.4128382205963137,1.757044792175293,0.6942422389984131,0.8414981365203857,0.8414981365203857,0.0,154.57044982910156,160.0,63604.92578125,0.0,2647.5400390625,1.0,278.558837890625,282.9422302246094,296.760498046875,300.8886413574219,293.1499938964844,293.1499938964844,278.8500061035156,38289.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605501890182496,1.0,0.0,0.0,3.468900680541992,3.468923330307007,8.029287528188433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.03125,0.0,1357.14990234375,1895.4371337890625,0.0,3957.48876953125,0.8672406673431396,1.0,0.0,3.0,1.0,0.0
17922300,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.7288644313812256,0.5492428541183472,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9029160737991332,0.4498909115791321,0.4270662069320678,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8540485501289368,0.3802996277809143,0.2675105929374695,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.840854287147522,0.3620864152908325,0.3449985086917877,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.728843092918396,0.2316060066223144,1.0548770427703855,285.0224914550781,284.95001220703125,301.73712158203125,293.73150634765625,299.28424072265625,297.3082580566406,285.0232238769531,1.0,0.5937485098838806,0.6976702809333801,0.6976702809333801,1.0,1.0,-3.174477815628052,1.4142661094665527,1.760211706161499,0.6946601271629333,0.918425440788269,0.918425440788269,0.0,155.11383056640625,160.0,62977.70703125,0.0,2659.616455078125,1.0,278.7974548339844,283.0600280761719,296.7021789550781,300.6806945800781,293.1499938964844,293.1499938964844,278.8500061035156,33623.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550159573554992,1.0,0.0,0.0,3.527879476547241,3.5279018878936768,8.304638754452753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.55859375,0.0,1384.3123779296875,1895.4371337890625,0.0,3908.03564453125,0.8779902458190918,1.0,0.0,3.0,1.0,0.0
17922360,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.7302384972572327,0.550274670124054,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9034834504127502,0.4515553414821625,0.4286471903324127,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8540039658546448,0.3809439241886139,0.2679700851440429,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8409293293952942,0.3628641963005066,0.3457444310188293,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7286866307258606,0.2318761646747589,1.0561227798461914,285.001708984375,284.95001220703125,301.7441101074219,293.721435546875,299.2877502441406,297.310791015625,285.0002136230469,1.0,0.5949108004570007,0.6960402131080627,0.6960402131080627,1.0,1.0,-3.1805644035339355,1.4162912368774414,1.764273166656494,0.6953777074813843,0.9256102442741394,0.9256102442741394,0.0,155.7062225341797,163.0,63210.6796875,0.0,2674.968505859375,1.0,278.8417358398437,283.039794921875,296.7029724121094,300.7346496582031,293.1499938964844,293.1499938964844,278.54998779296875,33085.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534774422645568,1.0,0.0,0.0,3.60044264793396,3.6004655361175537,8.649780625091807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.0234375,0.0,1457.2210693359375,1895.4371337890625,0.0,3894.23486328125,0.8918375372886658,1.0,0.0,3.0,1.0,0.0
17922420,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7308627963066101,0.5546945333480835,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9028724431991576,0.4540652334690094,0.4312446713447571,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8523005247116089,0.3813887238502502,0.2684653699398041,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8395982384681702,0.3637253046035766,0.3467741906642914,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.727128803730011,0.2319400161504745,1.0572447776794434,284.9158630371094,284.95001220703125,301.7576599121094,293.7012939453125,299.28521728515625,297.2991027832031,284.9169006347656,1.0,0.597562849521637,0.692780077457428,0.692780077457428,1.0,1.0,-3.1921863555908203,1.4200094938278198,1.7721768617630005,0.6967068910598755,0.8477291464805603,0.8477291464805603,0.0,157.6504364013672,166.0,63886.8515625,0.0,2708.8544921875,1.0,278.5581970214844,282.9333190917969,296.7284240722656,300.8734436035156,293.1499938964844,293.1499938964844,278.8500061035156,38192.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626317620277404,1.0,0.0,0.0,3.4900121688842773,3.490035057067871,8.12731684618484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.533203125,0.0,1378.0343017578125,1895.4371337890625,0.0,3976.010498046875,0.8718646764755249,1.0,0.0,3.0,1.0,0.0
17922480,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7308627963066101,0.5546945333480835,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9028724431991576,0.4540652334690094,0.4312446713447571,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8523005247116089,0.3813887238502502,0.2684653699398041,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8395982384681702,0.3637253046035766,0.3467741906642914,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.727128803730011,0.2319400161504745,1.0572447776794434,284.9158630371094,284.95001220703125,301.7576599121094,293.7012939453125,299.28521728515625,297.2991027832031,284.9169006347656,1.0,0.597562849521637,0.692780077457428,0.692780077457428,1.0,1.0,-3.1921863555908203,1.4200094938278198,1.7721768617630005,0.6967068910598755,0.8477291464805603,0.8477291464805603,0.0,157.6504364013672,166.0,63886.8515625,0.0,2708.8544921875,1.0,278.5581970214844,282.9333190917969,296.7284240722656,300.8734436035156,293.1499938964844,293.1499938964844,278.8500061035156,38192.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626317620277404,1.0,0.0,0.0,3.4900121688842773,3.490035057067871,8.12731684618484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.533203125,0.0,1378.0343017578125,1895.4371337890625,0.0,3976.010498046875,0.8718646764755249,1.0,0.0,3.0,1.0,0.0
17922540,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7320438027381897,0.559471070766449,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9022943377494812,0.4572813510894775,0.4341480135917663,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8506573438644409,0.3825214207172394,0.2691653370857239,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8382788300514221,0.3651340007781982,0.3480149507522583,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7255414724349976,0.2323349267244339,1.058835744857788,285.0037536621094,284.95001220703125,301.7708435058594,293.68133544921875,299.28717041015625,297.2957458496094,285.0027770996094,1.0,0.6005781292915344,0.6895199418067932,0.6895199418067932,1.0,1.0,-3.205662965774536,1.4245442152023315,1.7811187505722046,0.6984062194824219,0.9343668818473816,0.9343668818473816,0.0,159.80258178710938,169.0,63548.859375,0.0,2747.87548828125,1.0,278.8412780761719,283.0330810546875,296.6679992675781,300.7203063964844,293.1499938964844,293.1499938964844,278.54998779296875,33064.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95644873380661,1.0,0.0,0.0,3.624553680419922,3.624577045440674,8.766018595451897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.9248046875,0.0,1483.2293701171875,1895.4371337890625,0.0,3920.8671875,0.8974499106407166,1.0,0.0,3.0,1.0,0.0
17922600,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7320438027381897,0.559471070766449,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9022943377494812,0.4572813510894775,0.4341480135917663,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8506573438644409,0.3825214207172394,0.2691653370857239,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8382788300514221,0.3651340007781982,0.3480149507522583,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7255414724349976,0.2323349267244339,1.058835744857788,285.0037536621094,284.95001220703125,301.7708435058594,293.68133544921875,299.28717041015625,297.2957458496094,285.0027770996094,1.0,0.6005781292915344,0.6895199418067932,0.6895199418067932,1.0,1.0,-3.205662965774536,1.4245442152023315,1.7811187505722046,0.6984062194824219,0.9343668818473816,0.9343668818473816,0.0,159.80258178710938,169.0,63548.859375,0.0,2747.87548828125,1.0,278.8412780761719,283.0330810546875,296.6679992675781,300.7203063964844,293.1499938964844,293.1499938964844,278.54998779296875,33064.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95644873380661,1.0,0.0,0.0,3.624553680419922,3.624577045440674,8.766018595451897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.9248046875,0.0,1483.2293701171875,1895.4371337890625,0.0,3920.8671875,0.8974499106407166,1.0,0.0,3.0,1.0,0.0
17922660,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7312268018722534,0.5656510591506958,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9007259607315063,0.4597443640232086,0.4367269277572632,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.848124086856842,0.3828922212123871,0.2696268558502197,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8361339569091797,0.3659160435199737,0.3489945530891418,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7232528924942017,0.2323149740695953,1.059690237045288,284.9140625,284.95001220703125,301.7838134765625,293.66168212890625,299.2813720703125,297.2792053222656,284.915283203125,1.0,0.6038099527359009,0.6860578656196594,0.6860578656196594,1.0,1.0,-3.2189583778381348,1.4287970066070557,1.7901612520217896,0.7000014185905457,0.853805422782898,0.853805422782898,0.0,162.44082641601562,172.0,64297.3046875,0.0,2789.490478515625,1.0,278.5579528808594,282.9220275878906,296.6915283203125,300.8617248535156,293.1499938964844,293.1499938964844,278.8500061035156,38150.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660876989364624,1.0,0.0,0.0,3.521052837371826,3.521075963973999,8.272530180875037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6796875,0.0,1409.9100341796875,1895.4371337890625,0.0,4006.662841796875,0.8786748051643372,1.0,0.0,3.0,1.0,0.0
17922720,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7312268018722534,0.5656510591506958,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9007259607315063,0.4597443640232086,0.4367269277572632,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.848124086856842,0.3828922212123871,0.2696268558502197,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8361339569091797,0.3659160435199737,0.3489945530891418,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7232528924942017,0.2323149740695953,1.059690237045288,284.9140625,284.95001220703125,301.7838134765625,293.66168212890625,299.2813720703125,297.2792053222656,284.915283203125,1.0,0.6038099527359009,0.6860578656196594,0.6860578656196594,1.0,1.0,-3.2189583778381348,1.4287970066070557,1.7901612520217896,0.7000014185905457,0.853805422782898,0.853805422782898,0.0,162.44082641601562,172.0,64297.3046875,0.0,2789.490478515625,1.0,278.5579528808594,282.9220275878906,296.6915283203125,300.8617248535156,293.1499938964844,293.1499938964844,278.8500061035156,38150.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660876989364624,1.0,0.0,0.0,3.521052837371826,3.521075963973999,8.272530180875037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6796875,0.0,1409.9100341796875,1895.4371337890625,0.0,4006.662841796875,0.8786748051643372,1.0,0.0,3.0,1.0,0.0
17922780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.731128454208374,0.5715479254722595,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8995599746704102,0.4629451036453247,0.4396196007728576,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8459869027137756,0.3839771747589111,0.2702975273132324,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8343200087547302,0.3672696650028229,0.3501898646354675,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.721200168132782,0.232650026679039,1.061044454574585,285.0059509277344,284.95001220703125,301.7968139648437,293.6425476074219,299.2814025878906,297.2731018066406,285.0050048828125,1.0,0.6071819067001343,0.6825957894325256,0.6825957894325256,1.0,1.0,-3.233395576477051,1.433517336845398,1.7998782396316528,0.7017511129379272,0.9435332417488098,0.9435332417488098,0.0,165.05343627929688,175.0,63962.76953125,0.0,2833.65234375,1.0,278.8415222167969,283.0258178710937,296.6304626464844,300.7079772949219,293.1499938964844,293.1499938964844,278.54998779296875,33044.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601303339004515,1.0,0.0,0.0,3.6547622680664062,3.654785871505737,8.912746807254734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.427734375,0.0,1516.330810546875,1895.4371337890625,0.0,3953.747802734375,0.9042437076568604,1.0,0.0,3.0,1.0,0.0
17922840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.731128454208374,0.5715479254722595,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8995599746704102,0.4629451036453247,0.4396196007728576,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8459869027137756,0.3839771747589111,0.2702975273132324,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8343200087547302,0.3672696650028229,0.3501898646354675,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.721200168132782,0.232650026679039,1.061044454574585,285.0059509277344,284.95001220703125,301.7968139648437,293.6425476074219,299.2814025878906,297.2731018066406,285.0050048828125,1.0,0.6071819067001343,0.6825957894325256,0.6825957894325256,1.0,1.0,-3.233395576477051,1.433517336845398,1.7998782396316528,0.7017511129379272,0.9435332417488098,0.9435332417488098,0.0,165.05343627929688,175.0,63962.76953125,0.0,2833.65234375,1.0,278.8415222167969,283.0258178710937,296.6304626464844,300.7079772949219,293.1499938964844,293.1499938964844,278.54998779296875,33044.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601303339004515,1.0,0.0,0.0,3.6547622680664062,3.654785871505737,8.912746807254734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.427734375,0.0,1516.330810546875,1895.4371337890625,0.0,3953.747802734375,0.9042437076568604,1.0,0.0,3.0,1.0,0.0
17922900,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.7301677465438843,0.5746321678161621,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8989039659500122,0.464213877916336,0.4410547018051147,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8448666930198669,0.3841942250728607,0.2706286609172821,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8333625197410583,0.3676824867725372,0.3507854640483856,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7201451063156128,0.2326717525720596,1.0618171691894531,284.8795471191406,284.95001220703125,301.8033752441406,293.6332092285156,299.2789611816406,297.26580810546875,284.8778076171875,1.0,0.60892653465271,0.6808647513389587,0.6808647513389587,1.0,1.0,-3.2408759593963623,1.4359641075134275,1.8049118518829343,0.7027005553245544,0.8572600483894348,0.8572600483894348,0.0,166.4285125732422,175.0,64919.78125,0.0,2856.791015625,1.0,278.5975341796875,282.88153076171875,296.67431640625,300.9232788085937,293.1499938964844,293.1499938964844,278.54998779296875,37359.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670870900154114,1.0,0.0,0.0,3.62570858001709,3.625732660293579,8.771605166657537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.6650390625,0.0,1516.4169921875,1895.4371337890625,0.0,4015.503173828125,0.8986316919326782,1.0,0.0,3.0,1.0,0.0
17922960,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7287198305130005,0.5783600807189941,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8977019190788269,0.4653815627098083,0.4421908855438232,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8432371616363525,0.3842945396900177,0.2707343399524688,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8319402933120728,0.3679932653903961,0.3511298596858978,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7186796069145203,0.2326210737228393,1.061852216720581,284.9126892089844,284.95001220703125,301.8099975585937,293.6240539550781,299.2759704589844,297.2574768066406,284.91424560546875,1.0,0.6106311082839966,0.6790890693664551,0.6790890693664551,1.0,1.0,-3.24730920791626,1.4378799200057983,1.8094292879104608,0.7033271193504333,0.8607533574104309,0.8607533574104309,0.0,167.98468017578125,178.0,64785.7890625,0.0,2878.84130859375,1.0,278.5578308105469,282.9112854003906,296.6549987792969,300.85467529296875,293.1499938964844,293.1499938964844,278.8500061035156,38126.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699538350105286,1.0,0.0,0.0,3.556028127670288,3.556051731109619,8.437692144980247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.53125,0.0,1446.61376953125,1895.4371337890625,0.0,4040.802001953125,0.8863772749900818,1.0,0.0,3.0,1.0,0.0
17923020,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7269900441169739,0.5845909714698792,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8964055776596069,0.4685827791690826,0.4450792074203491,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.841016411781311,0.3853474259376526,0.2713797986507416,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8300202488899231,0.3693064451217651,0.3522851765155792,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7165298461914062,0.2329722046852111,1.0632963180541992,285.0092163085937,284.95001220703125,301.82354736328125,293.6063537597656,299.27752685546875,297.25421142578125,285.0082397460937,1.0,0.6141338348388672,0.675537645816803,0.675537645816803,1.0,1.0,-3.2621729373931885,1.442598819732666,1.819574236869812,0.7049010396003723,0.9545896649360656,0.9545896649360656,0.0,170.77708435058594,181.0,64459.28125,0.0,2925.629150390625,1.0,278.841796875,283.0192565917969,296.59503173828125,300.7027282714844,293.1499938964844,293.1499938964844,278.54998779296875,33019.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641625881195068,1.0,0.0,0.0,3.6892635822296143,3.689287424087525,9.081815619538248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.0615234375,0.0,1554.7547607421875,1895.4371337890625,0.0,3989.603515625,0.9120106101036072,1.0,0.0,3.0,1.0,0.0
17923080,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7269900441169739,0.5845909714698792,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8964055776596069,0.4685827791690826,0.4450792074203491,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.841016411781311,0.3853474259376526,0.2713797986507416,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8300202488899231,0.3693064451217651,0.3522851765155792,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7165298461914062,0.2329722046852111,1.0632963180541992,285.0092163085937,284.95001220703125,301.82354736328125,293.6063537597656,299.27752685546875,297.25421142578125,285.0082397460937,1.0,0.6141338348388672,0.675537645816803,0.675537645816803,1.0,1.0,-3.2621729373931885,1.442598819732666,1.819574236869812,0.7049010396003723,0.9545896649360656,0.9545896649360656,0.0,170.77708435058594,181.0,64459.28125,0.0,2925.629150390625,1.0,278.841796875,283.0192565917969,296.59503173828125,300.7027282714844,293.1499938964844,293.1499938964844,278.54998779296875,33019.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641625881195068,1.0,0.0,0.0,3.6892635822296143,3.689287424087525,9.081815619538248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.0615234375,0.0,1554.7547607421875,1895.4371337890625,0.0,3989.603515625,0.9120106101036072,1.0,0.0,3.0,1.0,0.0
17923140,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.7245428562164307,0.5891628265380859,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8952863812446594,0.4702225625514984,0.446931928396225,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8393107056617737,0.385541707277298,0.2717457711696625,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8285294771194458,0.3697708249092102,0.3529915511608124,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7148931622505188,0.2329325973987579,1.064089298248291,284.8844299316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2762756347656,297.2478332519531,284.88824462890625,1.0,0.6165469884872437,0.6731226444244385,0.6731226444244385,1.0,1.0,-3.2721455097198486,1.4456875324249268,1.8264579772949217,0.7059332728385925,0.8618454933166504,0.8618454933166504,0.0,172.80487060546875,181.0,65325.21875,0.0,2958.096435546875,1.0,278.5738525390625,282.8790283203125,296.63787841796875,300.8977355957031,293.1499938964844,293.1499938964844,278.54998779296875,38632.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728497862815856,1.0,0.0,0.0,3.62267804145813,3.622702121734619,8.756947522670089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.7177734375,0.0,1522.5341796875,1895.4371337890625,0.0,4066.266357421875,0.900148332118988,1.0,0.0,3.0,1.0,0.0
17923200,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.7232449054718018,0.5916637182235718,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.894469141960144,0.4709835946559906,0.4476373791694641,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8382402062416077,0.3856139481067657,0.2717932760715484,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8275796175003052,0.3699680268764496,0.3531830310821533,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7138760685920715,0.2328814417123794,1.0639811754226685,284.91033935546875,284.95001220703125,301.837646484375,293.5895690917969,299.27587890625,297.2451171875,284.9118347167969,1.0,0.6176468133926392,0.6719862222671509,0.6719862222671509,1.0,1.0,-3.276158571243286,1.446813464164734,1.8293452262878416,0.7062212824821472,0.8681972622871399,0.8681972622871399,0.0,173.85606384277344,169.0,65315.0703125,0.0,2972.530029296875,1.0,278.557373046875,282.8983459472656,296.62109375,300.8536071777344,293.1499938964844,293.1499938964844,278.8500061035156,38104.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741146564483644,1.0,0.0,0.0,3.5952813625335693,3.5953052043914795,8.624998599771061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4677734375,0.0,1488.6512451171875,1895.4371337890625,0.0,4077.3583984375,0.8950222134590149,1.0,0.0,3.0,1.0,0.0
17923260,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7218650579452515,0.5863334536552429,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8990832567214966,0.4741011261940002,0.4502971768379211,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.841089129447937,0.3865759968757629,0.27226322889328,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8305684924125671,0.3711727559566498,0.3540866672992706,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7160088419914246,0.2330857813358307,1.0640679597854614,285.0001525878906,284.95001220703125,301.8525085449219,293.57391357421875,299.2797546386719,297.2465515136719,284.9980163574219,1.0,0.6159852743148804,0.6683813333511353,0.6683813333511353,1.0,1.0,-3.274726867675781,1.4436970949172974,1.831029772758484,0.7038507461547852,0.9548386931419371,0.9548386931419371,0.0,171.95529174804688,157.0,64674.671875,0.0,2958.845947265625,1.0,278.8428649902344,283.0033874511719,296.55963134765625,300.6879577636719,293.1499938964844,293.1499938964844,278.54998779296875,33317.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678781628608704,1.0,0.0,0.0,3.7177517414093018,3.71777606010437,9.222615062753904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.4794921875,0.0,1589.416015625,1895.4371337890625,0.0,4022.4931640625,0.9183009266853333,1.0,0.0,3.0,1.0,0.0
17923320,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7218650579452515,0.5863334536552429,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8990832567214966,0.4741011261940002,0.4502971768379211,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.841089129447937,0.3865759968757629,0.27226322889328,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8305684924125671,0.3711727559566498,0.3540866672992706,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7160088419914246,0.2330857813358307,1.0640679597854614,285.0001525878906,284.95001220703125,301.8525085449219,293.57391357421875,299.2797546386719,297.2465515136719,284.9980163574219,1.0,0.6159852743148804,0.6683813333511353,0.6683813333511353,1.0,1.0,-3.274726867675781,1.4436970949172974,1.831029772758484,0.7038507461547852,0.9548386931419371,0.9548386931419371,0.0,171.95529174804688,157.0,64674.671875,0.0,2958.845947265625,1.0,278.8428649902344,283.0033874511719,296.55963134765625,300.6879577636719,293.1499938964844,293.1499938964844,278.54998779296875,33317.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678781628608704,1.0,0.0,0.0,3.7177517414093018,3.71777606010437,9.222615062753904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.4794921875,0.0,1589.416015625,1895.4371337890625,0.0,4022.4931640625,0.9183009266853333,1.0,0.0,3.0,1.0,0.0
17923380,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.722226083278656,0.5730257630348206,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9078622460365297,0.4763934910297394,0.4524814188480377,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8473869562149048,0.3867377340793609,0.2724019289016723,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8369113206863403,0.3717130720615387,0.3545956909656524,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7210163474082947,0.2329002916812896,1.062924027442932,284.89471435546875,284.95001220703125,301.8682861328125,293.5594787597656,299.2804260253906,297.2425537109375,284.8959045410156,1.0,0.6111234426498413,0.6647763848304749,0.6647763848304749,1.0,1.0,-3.26076889038086,1.4347013235092163,1.8260676860809328,0.6982757449150085,0.8546229004859924,0.8546229004859924,0.0,166.79739379882812,160.0,64886.49609375,0.0,2900.524169921875,1.0,278.5573425292969,282.8858337402344,296.5813293457031,300.7986145019531,293.1499938964844,293.1499938964844,278.8500061035156,39171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97599595785141,1.0,0.0,0.0,3.581725835800171,3.581749677658081,8.560082278563641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.025390625,0.0,1481.81298828125,1895.4371337890625,0.0,4093.822265625,0.8927687406539917,1.0,0.0,3.0,1.0,0.0
17923440,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.722226083278656,0.5730257630348206,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9078622460365297,0.4763934910297394,0.4524814188480377,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8473869562149048,0.3867377340793609,0.2724019289016723,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8369113206863403,0.3717130720615387,0.3545956909656524,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7210163474082947,0.2329002916812896,1.062924027442932,284.89471435546875,284.95001220703125,301.8682861328125,293.5594787597656,299.2804260253906,297.2425537109375,284.8959045410156,1.0,0.6111234426498413,0.6647763848304749,0.6647763848304749,1.0,1.0,-3.26076889038086,1.4347013235092163,1.8260676860809328,0.6982757449150085,0.8546229004859924,0.8546229004859924,0.0,166.79739379882812,160.0,64886.49609375,0.0,2900.524169921875,1.0,278.5573425292969,282.8858337402344,296.5813293457031,300.7986145019531,293.1499938964844,293.1499938964844,278.8500061035156,39171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97599595785141,1.0,0.0,0.0,3.581725835800171,3.581749677658081,8.560082278563641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.025390625,0.0,1481.81298828125,1895.4371337890625,0.0,4093.822265625,0.8927687406539917,1.0,0.0,3.0,1.0,0.0
17923500,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7239685654640198,0.568562388420105,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9113340973854064,0.4779196083545685,0.4536324441432953,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8496171832084656,0.3871724903583526,0.2725024819374084,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8391829133033752,0.3722718358039856,0.3548852801322937,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.722700834274292,0.2330095916986465,1.0625377893447876,285.0072937011719,284.95001220703125,301.8765563964844,293.55279541015625,299.283447265625,297.2447509765625,285.0082092285156,1.0,0.6099251508712769,0.662973940372467,0.662973940372467,1.0,1.0,-3.25677227973938,1.4316153526306152,1.8251569271087649,0.695922315120697,0.9302409887313844,0.9302409887313844,0.0,165.10618591308594,160.0,63983.1484375,0.0,2882.74169921875,1.0,278.7999267578125,283.0136108398437,296.5191650390625,300.5672302246094,293.1499938964844,293.1499938964844,278.8500061035156,34469.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696383476257324,1.0,0.0,0.0,3.624901294708252,3.624924659729004,8.767698886913422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.810546875,0.0,1494.052490234375,1895.4371337890625,0.0,4038.0224609375,0.900252640247345,1.0,0.0,3.0,1.0,0.0
17923560,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.7259297966957092,0.5651882886886597,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.914505898952484,0.4795688390731811,0.4551222324371338,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8515974283218384,0.3877338171005249,0.272847443819046,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8411829471588135,0.3729421496391296,0.3554542064666748,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7241727113723755,0.2332233190536499,1.0631599426269531,284.9906616210937,284.95001220703125,301.8851623535156,293.54644775390625,299.2879943847656,297.2489013671875,284.9892578125,1.0,0.6092976331710815,0.6614722013473511,0.6614722013473511,1.0,1.0,-3.256348133087158,1.4303492307662964,1.825999021530152,0.6947421431541443,0.9358864426612854,0.9358864426612854,0.0,163.9527587890625,163.0,64020.1796875,0.0,2875.453369140625,1.0,278.8426208496094,282.9994812011719,296.5191650390625,300.60601806640625,293.1499938964844,293.1499938964844,278.54998779296875,33864.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966977059841156,1.0,0.0,0.0,3.682313919067383,3.682337999343872,9.047631692737924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.84765625,0.0,1553.296142578125,1895.4371337890625,0.0,4014.530517578125,0.9108006954193116,1.0,0.0,3.0,1.0,0.0
17923620,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7276929616928101,0.5628708004951477,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9178414940834044,0.4820413887500763,0.4575957059860229,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8530611395835876,0.3880332708358764,0.2731733620166778,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8428428173065186,0.3736116290092468,0.3562096059322357,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7251731157302856,0.2332253009080886,1.0635240077972412,284.9071655273437,284.95001220703125,301.9033203125,293.53497314453125,299.2922668457031,297.2477111816406,284.908447265625,1.0,0.6092535257339478,0.6584686636924744,0.6584686636924744,1.0,1.0,-3.2582714557647705,1.4290770292282104,1.82919442653656,0.6931120753288269,0.8523348569869995,0.8523348569869995,0.0,163.26295471191406,166.0,64425.30078125,0.0,2875.665771484375,1.0,278.5576477050781,282.8974914550781,296.5502014160156,300.7285461425781,293.1499938964844,293.1499938964844,278.8500061035156,38861.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973654329776764,1.0,0.0,0.0,3.547359228134156,3.5473828315734863,8.3966034480909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.9501953125,0.0,1442.756103515625,1895.4371337890625,0.0,4073.32373046875,0.8850948810577393,1.0,0.0,3.0,1.0,0.0
17923680,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7276929616928101,0.5628708004951477,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9178414940834044,0.4820413887500763,0.4575957059860229,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8530611395835876,0.3880332708358764,0.2731733620166778,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8428428173065186,0.3736116290092468,0.3562096059322357,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7251731157302856,0.2332253009080886,1.0635240077972412,284.9071655273437,284.95001220703125,301.9033203125,293.53497314453125,299.2922668457031,297.2477111816406,284.908447265625,1.0,0.6092535257339478,0.6584686636924744,0.6584686636924744,1.0,1.0,-3.2582714557647705,1.4290770292282104,1.82919442653656,0.6931120753288269,0.8523348569869995,0.8523348569869995,0.0,163.26295471191406,166.0,64425.30078125,0.0,2875.665771484375,1.0,278.5576477050781,282.8974914550781,296.5502014160156,300.7285461425781,293.1499938964844,293.1499938964844,278.8500061035156,38861.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973654329776764,1.0,0.0,0.0,3.547359228134156,3.5473828315734863,8.3966034480909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.9501953125,0.0,1442.756103515625,1895.4371337890625,0.0,4073.32373046875,0.8850948810577393,1.0,0.0,3.0,1.0,0.0
17923740,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.7296813130378723,0.5630002617835999,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9199790954589844,0.4853127002716064,0.4604708254337311,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8535909056663513,0.3890784382820129,0.2737592458724975,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8435666561126709,0.3748936653137207,0.3572572469711303,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.725375235080719,0.2336068600416183,1.0647263526916504,285.001953125,284.95001220703125,301.9230041503906,293.5251770019531,299.30108642578125,297.2532653808594,285.0010986328125,1.0,0.6104410290718079,0.6554651260375977,0.6554651260375977,1.0,1.0,-3.265286922454834,1.4301193952560425,1.835167646408081,0.6925830245018005,0.9406280517578124,0.9406280517578124,0.0,163.60540771484375,169.0,63873.6015625,0.0,2892.330810546875,1.0,278.8416748046875,283.00616455078125,296.5008544921875,300.5707092285156,293.1499938964844,293.1499938964844,278.54998779296875,33441.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965220034122467,1.0,0.0,0.0,3.666801929473877,3.666825532913208,8.971564398052578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.6416015625,0.0,1532.707763671875,1895.4371337890625,0.0,3998.978759765625,0.907254695892334,1.0,0.0,3.0,1.0,0.0
