time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.7296813130378723,0.5630002617835999,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9199790954589844,0.4853127002716064,0.4604708254337311,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8535909056663513,0.3890784382820129,0.2737592458724975,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8435666561126709,0.3748936653137207,0.3572572469711303,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.725375235080719,0.2336068600416183,1.0647263526916504,285.001953125,284.95001220703125,301.9230041503906,293.5251770019531,299.30108642578125,297.2532653808594,285.0010986328125,1.0,0.6104410290718079,0.6554651260375977,0.6554651260375977,1.0,1.0,-3.265286922454834,1.4301193952560425,1.835167646408081,0.6925830245018005,0.9406280517578124,0.9406280517578124,0.0,163.60540771484375,169.0,63873.6015625,0.0,2892.330810546875,1.0,278.8416748046875,283.00616455078125,296.5008544921875,300.5707092285156,293.1499938964844,293.1499938964844,278.54998779296875,33441.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965220034122467,1.0,0.0,0.0,3.666801929473877,3.666825532913208,8.971564398052578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.6416015625,0.0,1532.707763671875,1895.4371337890625,0.0,3998.978759765625,0.907254695892334,1.0,0.0,3.0,1.0,0.0
17923860,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.7290923595428467,0.566076397895813,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.920007050037384,0.4877750277519226,0.4630231261253357,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8524491786956787,0.389340192079544,0.2741215825080871,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8427164554595947,0.3755321502685547,0.3580688238143921,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7242822051048279,0.2335765361785888,1.0653492212295532,284.9119873046875,284.95001220703125,301.9443359375,293.5172119140625,299.3039245605469,297.2474975585937,284.9132995605469,1.0,0.6124338507652283,0.6522179245948792,0.6522179245948792,1.0,1.0,-3.274216890335083,1.4317885637283323,1.8424283266067505,0.6923408508300781,0.8585057854652405,0.8585057854652405,0.0,165.02235412597656,172.0,64556.0625,0.0,2919.10693359375,1.0,278.5576477050781,282.8949890136719,296.538818359375,300.720458984375,293.1499938964844,293.1499938964844,278.8500061035156,38368.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732095003128052,1.0,0.0,0.0,3.5567049980163574,3.5567286014556885,8.44090493501426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.775390625,0.0,1449.0953369140625,1895.4371337890625,0.0,4069.42236328125,0.8867368698120117,1.0,0.0,3.0,1.0,0.0
17923920,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.7290923595428467,0.566076397895813,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.920007050037384,0.4877750277519226,0.4630231261253357,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8524491786956787,0.389340192079544,0.2741215825080871,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8427164554595947,0.3755321502685547,0.3580688238143921,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7242822051048279,0.2335765361785888,1.0653492212295532,284.9119873046875,284.95001220703125,301.9443359375,293.5172119140625,299.3039245605469,297.2474975585937,284.9132995605469,1.0,0.6124338507652283,0.6522179245948792,0.6522179245948792,1.0,1.0,-3.274216890335083,1.4317885637283323,1.8424283266067505,0.6923408508300781,0.8585057854652405,0.8585057854652405,0.0,165.02235412597656,172.0,64556.0625,0.0,2919.10693359375,1.0,278.5576477050781,282.8949890136719,296.538818359375,300.720458984375,293.1499938964844,293.1499938964844,278.8500061035156,38368.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732095003128052,1.0,0.0,0.0,3.5567049980163574,3.5567286014556885,8.44090493501426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.775390625,0.0,1449.0953369140625,1895.4371337890625,0.0,4069.42236328125,0.8867368698120117,1.0,0.0,3.0,1.0,0.0
17923980,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.7287370562553406,0.5699111819267273,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9198200106620787,0.4910173416137695,0.4659146666526794,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.851172149181366,0.3903317749500274,0.2747024893760681,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8416932821273804,0.3767616152763366,0.3591131865978241,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7230123281478882,0.2339013069868087,1.066531538963318,285.008056640625,284.95001220703125,301.9674987792969,293.5112609863281,299.3116760253906,297.2489929199219,285.0071105957031,1.0,0.6149634718894958,0.6489707231521606,0.6489707231521606,1.0,1.0,-3.2856762409210205,1.4345548152923584,1.851121425628662,0.6925345063209534,0.951261043548584,0.951261043548584,0.0,166.8058624267578,175.0,64152.58984375,0.0,2953.469970703125,1.0,278.8417663574219,283.003662109375,296.4925842285156,300.5767822265625,293.1499938964844,293.1499938964844,278.54998779296875,33146.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659401774406432,1.0,0.0,0.0,3.685348510742188,3.6853723526000977,9.062550248017942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.6279296875,0.0,1551.292724609375,1895.4371337890625,0.0,4005.357177734375,0.911227524280548,1.0,0.0,3.0,1.0,0.0
17924040,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.7287370562553406,0.5699111819267273,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9198200106620787,0.4910173416137695,0.4659146666526794,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.851172149181366,0.3903317749500274,0.2747024893760681,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8416932821273804,0.3767616152763366,0.3591131865978241,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7230123281478882,0.2339013069868087,1.066531538963318,285.008056640625,284.95001220703125,301.9674987792969,293.5112609863281,299.3116760253906,297.2489929199219,285.0071105957031,1.0,0.6149634718894958,0.6489707231521606,0.6489707231521606,1.0,1.0,-3.2856762409210205,1.4345548152923584,1.851121425628662,0.6925345063209534,0.951261043548584,0.951261043548584,0.0,166.8058624267578,175.0,64152.58984375,0.0,2953.469970703125,1.0,278.8417663574219,283.003662109375,296.4925842285156,300.5767822265625,293.1499938964844,293.1499938964844,278.54998779296875,33146.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659401774406432,1.0,0.0,0.0,3.685348510742188,3.6853723526000977,9.062550248017942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.6279296875,0.0,1551.292724609375,1895.4371337890625,0.0,4005.357177734375,0.911227524280548,1.0,0.0,3.0,1.0,0.0
17924100,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.7276280522346497,0.5722684860229492,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.919445276260376,0.4922787249088287,0.4673486351966858,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8503291010856628,0.3904941380023956,0.2749929428100586,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8409847617149353,0.3771029114723205,0.359638512134552,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7222208380699158,0.2338964194059372,1.067190647125244,284.8803100585937,284.95001220703125,301.9798278808594,293.5090637207031,299.313720703125,297.2460632324219,284.8783874511719,1.0,0.6163924932479858,0.647347092628479,0.647347092628479,1.0,1.0,-3.292011022567749,1.4361778497695925,1.8558330535888672,0.6927849054336548,0.8645703792572021,0.8645703792572021,0.0,167.87966918945312,175.0,65132.30078125,0.0,2973.048828125,1.0,278.5968017578125,282.8573303222656,296.544677734375,300.8007507324219,293.1499938964844,293.1499938964844,278.54998779296875,37300.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724044799804688,1.0,0.0,0.0,3.658135414123535,3.658159732818604,8.929205819185881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.74609375,0.0,1551.991455078125,1895.4371337890625,0.0,4062.35693359375,0.9058940410614014,1.0,0.0,3.0,1.0,0.0
17924160,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.7260103225708008,0.575480580329895,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.918302834033966,0.4934208989143371,0.4684586226940155,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8488559722900391,0.3905269801616668,0.2750504612922668,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8396958112716675,0.3773297369480133,0.3599016964435577,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7209174036979675,0.2337923943996429,1.067011833190918,284.9111328125,284.95001220703125,301.9927062988281,293.5074462890625,299.3151550292969,297.2418212890625,284.9127502441406,1.0,0.6178286671638489,0.6456258893013,0.6456258893013,1.0,1.0,-3.297379970550537,1.4372615814208984,1.860118389129639,0.6926934123039246,0.866244912147522,0.866244912147522,0.0,169.2060546875,178.0,64979.5703125,0.0,2992.042236328125,1.0,278.5575866699219,282.8849182128906,296.5337829589844,300.7403259277344,293.1499938964844,293.1499938964844,278.8500061035156,38178.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748602509498596,1.0,0.0,0.0,3.5879552364349365,3.5879790782928467,8.589884714638174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.3935546875,0.0,1481.249755859375,1895.4371337890625,0.0,4083.887939453125,0.8934616446495056,1.0,0.0,3.0,1.0,0.0
17924220,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.7238647937774658,0.5810139775276184,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9170777797698976,0.4966285228729248,0.4713224470615387,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8468042016029358,0.3914763629436493,0.275606095790863,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8379066586494446,0.3785052001476288,0.3609046638011932,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.718926191329956,0.234026238322258,1.067877173423767,285.0114440917969,284.95001220703125,302.0201416015625,293.5058898925781,299.3243713378906,297.243408203125,285.0099792480469,1.0,0.6209034323692322,0.6421834230422974,0.6421834230422974,1.0,1.0,-3.310388326644897,1.4404040575027466,1.8699842691421509,0.6928861737251282,0.9631674885749816,0.9631674885749816,0.0,171.6644744873047,181.0,64610.0859375,0.0,3034.0341796875,1.0,278.8428649902344,282.9964904785156,296.4891052246094,300.6010437011719,293.1499938964844,293.1499938964844,278.54998779296875,33003.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680426120758056,1.0,0.0,0.0,3.719715833663941,3.7197399139404297,9.232362003785964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.1357421875,0.0,1589.2757568359375,1895.4371337890625,0.0,4023.945556640625,0.9186105728149414,1.0,0.0,3.0,1.0,0.0
17924280,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.7238647937774658,0.5810139775276184,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9170777797698976,0.4966285228729248,0.4713224470615387,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8468042016029358,0.3914763629436493,0.275606095790863,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8379066586494446,0.3785052001476288,0.3609046638011932,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.718926191329956,0.234026238322258,1.067877173423767,285.0114440917969,284.95001220703125,302.0201416015625,293.5058898925781,299.3243713378906,297.243408203125,285.0099792480469,1.0,0.6209034323692322,0.6421834230422974,0.6421834230422974,1.0,1.0,-3.310388326644897,1.4404040575027466,1.8699842691421509,0.6928861737251282,0.9631674885749816,0.9631674885749816,0.0,171.6644744873047,181.0,64610.0859375,0.0,3034.0341796875,1.0,278.8428649902344,282.9964904785156,296.4891052246094,300.6010437011719,293.1499938964844,293.1499938964844,278.54998779296875,33003.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680426120758056,1.0,0.0,0.0,3.719715833663941,3.7197399139404297,9.232362003785964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.1357421875,0.0,1589.2757568359375,1895.4371337890625,0.0,4023.945556640625,0.9186105728149414,1.0,0.0,3.0,1.0,0.0
17924340,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.7206714153289795,0.5858772397041321,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9156458973884584,0.4984057545661926,0.4733295738697052,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8448683023452759,0.3915876448154449,0.2759262919425964,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8361923694610596,0.3788923621177673,0.3615544140338897,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7170900106430054,0.2338724881410598,1.0682260990142822,284.8909912109375,284.95001220703125,302.0426025390625,293.50634765625,299.32891845703125,297.2393493652344,284.8946838378906,1.0,0.6233428120613098,0.6395671367645264,0.6395671367645264,1.0,1.0,-3.320240259170532,1.4426963329315186,1.8775439262390137,0.6930190920829773,0.8704733848571777,0.8704733848571777,0.0,173.77769470214844,181.0,65491.50390625,0.0,3067.45703125,1.0,278.5673828125,282.85906982421875,296.5433654785156,300.79962158203125,293.1499938964844,293.1499938964844,278.54998779296875,38609.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766430258750916,1.0,0.0,0.0,3.643742799758911,3.64376711845398,8.859081503942434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.705078125,0.0,1545.7103271484375,1895.4371337890625,0.0,4099.4755859375,0.9054014086723328,1.0,0.0,3.0,1.0,0.0
17924400,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.7195582985877991,0.5876902341842651,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9149463772773744,0.4989702105522156,0.4738423526287079,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.844051718711853,0.3916187882423401,0.2759398519992828,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8354609608650208,0.3790072500705719,0.3616597056388855,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7163251042366028,0.2338030189275741,1.0679875612258911,284.9086303710937,284.95001220703125,302.04998779296875,293.5068054199219,299.33056640625,297.2381896972656,284.9102783203125,1.0,0.6240960955619812,0.6387408971786499,0.6387408971786499,1.0,1.0,-3.322893142700196,1.443199872970581,1.8796932697296145,0.6929242014884949,0.8743358254432678,0.8743358254432678,0.0,174.5238037109375,169.0,65496.328125,0.0,3077.494384765625,1.0,278.5571594238281,282.8716125488281,296.53448486328125,300.7724304199219,293.1499938964844,293.1499938964844,278.8500061035156,38104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772701263427734,1.0,0.0,0.0,3.62715744972229,3.6271817684173584,8.778617370808206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.3095703125,0.0,1523.5489501953125,1895.4371337890625,0.0,4104.94921875,0.9020638465881348,1.0,0.0,3.0,1.0,0.0
17924460,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.717499852180481,0.5820741057395935,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9202802777290344,0.5020828247070312,0.4764742255210876,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8470209836959839,0.3924826085567474,0.2763300538063049,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8385328650474548,0.3800808489322662,0.3624244630336761,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.718421995639801,0.233884647488594,1.0674678087234497,285.0035095214844,284.95001220703125,302.0819091796875,293.5110778808594,299.3414001464844,297.24102783203125,285.00146484375,1.0,0.622186005115509,0.6352347731590271,0.6352347731590271,1.0,1.0,-3.320091009140014,1.43878972530365,1.8813012838363647,0.6893784403800964,0.9650105834007264,0.9650105834007264,0.0,172.46580505371094,157.0,64857.42578125,0.0,3059.701171875,1.0,278.8431091308594,282.9819641113281,296.4921569824219,300.625,293.1499938964844,293.1499938964844,278.54998779296875,33315.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700943231582642,1.0,0.0,0.0,3.747711181640625,3.747735738754273,9.371853479933634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.4853515625,0.0,1623.99560546875,1895.4371337890625,0.0,4042.039306640625,0.9250871539115906,1.0,0.0,3.0,1.0,0.0
17924520,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.717499852180481,0.5820741057395935,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9202802777290344,0.5020828247070312,0.4764742255210876,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8470209836959839,0.3924826085567474,0.2763300538063049,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8385328650474548,0.3800808489322662,0.3624244630336761,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.718421995639801,0.233884647488594,1.0674678087234497,285.0035095214844,284.95001220703125,302.0819091796875,293.5110778808594,299.3414001464844,297.24102783203125,285.00146484375,1.0,0.622186005115509,0.6352347731590271,0.6352347731590271,1.0,1.0,-3.320091009140014,1.43878972530365,1.8813012838363647,0.6893784403800964,0.9650105834007264,0.9650105834007264,0.0,172.46580505371094,157.0,64857.42578125,0.0,3059.701171875,1.0,278.8431091308594,282.9819641113281,296.4921569824219,300.625,293.1499938964844,293.1499938964844,278.54998779296875,33315.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700943231582642,1.0,0.0,0.0,3.747711181640625,3.747735738754273,9.371853479933634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.4853515625,0.0,1623.99560546875,1895.4371337890625,0.0,4042.039306640625,0.9250871539115906,1.0,0.0,3.0,1.0,0.0
17924580,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.7170507907867432,0.5685130953788757,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9303833842277528,0.5043155550956726,0.4786188006401062,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8535482287406921,0.3925322890281677,0.2763972878456116,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8450875282287598,0.3804769814014435,0.3628051280975342,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7234252095222473,0.2336010634899139,1.0658670663833618,284.8934936523437,284.95001220703125,302.1153869628906,293.5194091796875,299.3481750488281,297.2366638183594,284.8948059082031,1.0,0.6171361207962036,0.6317286491394043,0.6317286491394043,1.0,1.0,-3.304990291595459,1.428679347038269,1.87631094455719,0.6827712059020996,0.8625471591949463,0.8625471591949463,0.0,167.1883087158203,160.0,65187.42578125,0.0,2997.109375,1.0,278.5570678710937,282.85943603515625,296.5376892089844,300.7657165527344,293.1499938964844,293.1499938964844,278.8500061035156,39073.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774972796440125,1.0,0.0,0.0,3.619900703430176,3.619925022125244,8.743526223042863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.49609375,0.0,1522.74365234375,1895.4371337890625,0.0,4106.9306640625,0.9011141061782836,1.0,0.0,3.0,1.0,0.0
17924640,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.7170507907867432,0.5685130953788757,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9303833842277528,0.5043155550956726,0.4786188006401062,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8535482287406921,0.3925322890281677,0.2763972878456116,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8450875282287598,0.3804769814014435,0.3628051280975342,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7234252095222473,0.2336010634899139,1.0658670663833618,284.8934936523437,284.95001220703125,302.1153869628906,293.5194091796875,299.3481750488281,297.2366638183594,284.8948059082031,1.0,0.6171361207962036,0.6317286491394043,0.6317286491394043,1.0,1.0,-3.304990291595459,1.428679347038269,1.87631094455719,0.6827712059020996,0.8625471591949463,0.8625471591949463,0.0,167.1883087158203,160.0,65187.42578125,0.0,2997.109375,1.0,278.5570678710937,282.85943603515625,296.5376892089844,300.7657165527344,293.1499938964844,293.1499938964844,278.8500061035156,39073.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774972796440125,1.0,0.0,0.0,3.619900703430176,3.619925022125244,8.743526223042863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.49609375,0.0,1522.74365234375,1895.4371337890625,0.0,4106.9306640625,0.9011141061782836,1.0,0.0,3.0,1.0,0.0
17924700,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.7183298468589783,0.563971996307373,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.934139847755432,0.5058341026306152,0.4797452390193939,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8558403253555298,0.3929167091846466,0.2764570116996765,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8474193215370178,0.3809720873832702,0.363026350736618,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7251044511795044,0.2336732298135757,1.0652790069580078,285.0099792480469,284.95001220703125,302.1326599121094,293.5249938964844,299.35369873046875,297.23760986328125,285.0115661621094,1.0,0.6158581376075745,0.6299756169319153,0.6299756169319153,1.0,1.0,-3.3004956245422363,1.4250410795211792,1.875454545021057,0.679887592792511,0.9408460855484008,0.9408460855484008,0.0,165.4539031982422,160.0,64287.44140625,0.0,2977.685546875,1.0,278.80133056640625,282.9922790527344,296.4875183105469,300.5459899902344,293.1499938964844,293.1499938964844,278.8500061035156,34488.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97075617313385,1.0,0.0,0.0,3.6612355709075928,3.661259412765503,8.944347200667835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.09765625,0.0,1534.36376953125,1895.4371337890625,0.0,4047.8662109375,0.9084917306900024,1.0,0.0,3.0,1.0,0.0
17924760,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.719829797744751,0.5604847073554993,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9375075697898864,0.507498025894165,0.4812403321266174,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8579012751579285,0.3934477865695953,0.2767745554447174,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8494970202445984,0.3815972208976745,0.3635447323322296,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7266028523445129,0.233871042728424,1.065780520439148,284.99560546875,284.95001220703125,302.1502380371094,293.5314636230469,299.3608093261719,297.2403869628906,284.9942932128906,1.0,0.6151635646820068,0.6285228729248047,0.6285228729248047,1.0,1.0,-3.299702405929565,1.4233170747756958,1.8763854503631592,0.6782465577125549,0.9494705200195312,0.9494705200195312,0.0,164.25091552734375,163.0,64389.1796875,0.0,2969.220703125,1.0,278.8428039550781,282.97955322265625,296.50048828125,300.6016845703125,293.1499938964844,293.1499938964844,278.54998779296875,33766.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677122831344604,1.0,0.0,0.0,3.7215280532836914,3.72155237197876,9.241359748557444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.623046875,0.0,1597.1763916015625,1895.4371337890625,0.0,4021.0283203125,0.9196017980575562,1.0,0.0,3.0,1.0,0.0
17924820,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.7205901145935059,0.5580331087112427,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9409106373786926,0.5099207162857056,0.4836856126785278,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8594071269035339,0.3936459124088287,0.2770389318466186,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8511856198310852,0.3821401298046112,0.3641910851001739,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7276321649551392,0.2338369339704513,1.065995454788208,284.90594482421875,284.95001220703125,302.1864013671875,293.5469970703125,299.37078857421875,297.2376708984375,284.9075012207031,1.0,0.6150111556053162,0.6256174445152283,0.6256174445152283,1.0,1.0,-3.301045656204224,1.4211795330047607,1.879866123199463,0.6757274270057678,0.8629154562950134,0.8629154562950134,0.0,163.49041748046875,166.0,64954.1953125,0.0,2967.838623046875,1.0,278.5572814941406,282.8712158203125,296.559814453125,300.7625732421875,293.1499938964844,293.1499938964844,278.8500061035156,38732.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739151000976562,1.0,0.0,0.0,3.597531795501709,3.5975558757781982,8.635799986222992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.8408203125,0.0,1495.7265625,1895.4371337890625,0.0,4075.609619140625,0.8960661292076111,1.0,0.0,3.0,1.0,0.0
17924880,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.7205901145935059,0.5580331087112427,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9409106373786926,0.5099207162857056,0.4836856126785278,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8594071269035339,0.3936459124088287,0.2770389318466186,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8511856198310852,0.3821401298046112,0.3641910851001739,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7276321649551392,0.2338369339704513,1.065995454788208,284.90594482421875,284.95001220703125,302.1864013671875,293.5469970703125,299.37078857421875,297.2376708984375,284.9075012207031,1.0,0.6150111556053162,0.6256174445152283,0.6256174445152283,1.0,1.0,-3.301045656204224,1.4211795330047607,1.879866123199463,0.6757274270057678,0.8629154562950134,0.8629154562950134,0.0,163.49041748046875,166.0,64954.1953125,0.0,2967.838623046875,1.0,278.5572814941406,282.8712158203125,296.559814453125,300.7625732421875,293.1499938964844,293.1499938964844,278.8500061035156,38732.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739151000976562,1.0,0.0,0.0,3.597531795501709,3.5975558757781982,8.635799986222992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.8408203125,0.0,1495.7265625,1895.4371337890625,0.0,4075.609619140625,0.8960661292076111,1.0,0.0,3.0,1.0,0.0
17924940,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.7215753197669983,0.558087170124054,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9429920315742492,0.5132107734680176,0.4865512251853943,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8599176406860352,0.3946270048618316,0.2775660753250122,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8518730401992798,0.3833331763744354,0.3651371300220489,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.727830708026886,0.2341938316822052,1.0670422315597534,285.00848388671875,284.95001220703125,302.22369384765625,293.56573486328125,299.38555908203125,297.2423095703125,285.00762939453125,1.0,0.6161113381385803,0.6227120161056519,0.6227120161056519,1.0,1.0,-3.307579040527344,1.4213488101959229,1.8862303495407104,0.6742851734161377,0.9584994316101074,0.9584994316101074,0.0,163.78211975097656,169.0,64470.63671875,0.0,2983.552490234375,1.0,278.842041015625,282.9875183105469,296.5383605957031,300.63690185546875,293.1499938964844,293.1499938964844,278.54998779296875,33329.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648566246032716,1.0,0.0,0.0,3.7181689739227295,3.7181930541992174,9.224684163200436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.3525390625,0.0,1589.987060546875,1895.4371337890625,0.0,3995.75830078125,0.9187723994255066,1.0,0.0,3.0,1.0,0.0
17925000,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.7215753197669983,0.558087170124054,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9429920315742492,0.5132107734680176,0.4865512251853943,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8599176406860352,0.3946270048618316,0.2775660753250122,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8518730401992798,0.3833331763744354,0.3651371300220489,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.727830708026886,0.2341938316822052,1.0670422315597534,285.00848388671875,284.95001220703125,302.22369384765625,293.56573486328125,299.38555908203125,297.2423095703125,285.00762939453125,1.0,0.6161113381385803,0.6227120161056519,0.6227120161056519,1.0,1.0,-3.307579040527344,1.4213488101959229,1.8862303495407104,0.6742851734161377,0.9584994316101074,0.9584994316101074,0.0,163.78211975097656,169.0,64470.63671875,0.0,2983.552490234375,1.0,278.842041015625,282.9875183105469,296.5383605957031,300.63690185546875,293.1499938964844,293.1499938964844,278.54998779296875,33329.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648566246032716,1.0,0.0,0.0,3.7181689739227295,3.7181930541992174,9.224684163200436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.3525390625,0.0,1589.987060546875,1895.4371337890625,0.0,3995.75830078125,0.9187723994255066,1.0,0.0,3.0,1.0,0.0
17925060,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.7199666500091553,0.5611612200737,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9428804516792296,0.5156184434890747,0.4890785217285156,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.858681857585907,0.3947967886924743,0.2778774499893188,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8509023189544678,0.383855789899826,0.3658552467823028,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7266976833343506,0.2341151088476181,1.0675177574157717,284.9101257324219,284.95001220703125,302.2619934082031,293.5873413085937,299.39520263671875,297.23809814453125,284.9117126464844,1.0,0.618035078048706,0.619560956954956,0.619560956954956,1.0,1.0,-3.316126108169556,1.4221004247665403,1.8940256834030151,0.673080563545227,0.8722394704818726,0.8722394704818726,0.0,165.17022705078125,172.0,65322.12890625,0.0,3009.87646484375,1.0,278.55718994140625,282.8676452636719,296.6067810058594,300.828125,293.1499938964844,293.1499938964844,278.8500061035156,38217.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724149703979492,1.0,0.0,0.0,3.620868682861328,3.6208927631378174,8.748202731112542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.529296875,0.0,1517.4581298828125,1895.4371337890625,0.0,4062.448974609375,0.9007968306541444,1.0,0.0,3.0,1.0,0.0
17925120,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.7199666500091553,0.5611612200737,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9428804516792296,0.5156184434890747,0.4890785217285156,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.858681857585907,0.3947967886924743,0.2778774499893188,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8509023189544678,0.383855789899826,0.3658552467823028,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7266976833343506,0.2341151088476181,1.0675177574157717,284.9101257324219,284.95001220703125,302.2619934082031,293.5873413085937,299.39520263671875,297.23809814453125,284.9117126464844,1.0,0.618035078048706,0.619560956954956,0.619560956954956,1.0,1.0,-3.316126108169556,1.4221004247665403,1.8940256834030151,0.673080563545227,0.8722394704818726,0.8722394704818726,0.0,165.17022705078125,172.0,65322.12890625,0.0,3009.87646484375,1.0,278.55718994140625,282.8676452636719,296.6067810058594,300.828125,293.1499938964844,293.1499938964844,278.8500061035156,38217.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724149703979492,1.0,0.0,0.0,3.620868682861328,3.6208927631378174,8.748202731112542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.529296875,0.0,1517.4581298828125,1895.4371337890625,0.0,4062.448974609375,0.9007968306541444,1.0,0.0,3.0,1.0,0.0
17925180,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.7186287641525269,0.5650720596313477,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9424899816513062,0.5188755989074707,0.4919496774673462,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8572598099708557,0.3957374989986419,0.2784036993980407,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8497083187103271,0.3850073516368866,0.3668035864830017,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7253229022026062,0.2343800216913223,1.0683956146240234,285.0157165527344,284.95001220703125,302.3012084960937,293.61151123046875,299.4094543457031,297.2413330078125,285.01434326171875,1.0,0.6204947233200073,0.6164098978042603,0.6164098978042603,1.0,1.0,-3.3271050453186035,1.4238650798797607,1.9032399654388428,0.6722479462623596,0.9738656282424928,0.9738656282424928,0.0,166.9457244873047,175.0,64965.07421875,0.0,3043.83154296875,1.0,278.84307861328125,282.9851379394531,296.589111328125,300.7166442871094,293.1499938964844,293.1499938964844,278.54998779296875,33011.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644613265991212,1.0,0.0,0.0,3.7505202293396,3.750544786453247,9.385908583681156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.8740234375,0.0,1624.93017578125,1895.4371337890625,0.0,3992.253173828125,0.925593078136444,1.0,0.0,3.0,1.0,0.0
17925240,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.7186287641525269,0.5650720596313477,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9424899816513062,0.5188755989074707,0.4919496774673462,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8572598099708557,0.3957374989986419,0.2784036993980407,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8497083187103271,0.3850073516368866,0.3668035864830017,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7253229022026062,0.2343800216913223,1.0683956146240234,285.0157165527344,284.95001220703125,302.3012084960937,293.61151123046875,299.4094543457031,297.2413330078125,285.01434326171875,1.0,0.6204947233200073,0.6164098978042603,0.6164098978042603,1.0,1.0,-3.3271050453186035,1.4238650798797607,1.9032399654388428,0.6722479462623596,0.9738656282424928,0.9738656282424928,0.0,166.9457244873047,175.0,64965.07421875,0.0,3043.83154296875,1.0,278.84307861328125,282.9851379394531,296.589111328125,300.7166442871094,293.1499938964844,293.1499938964844,278.54998779296875,33011.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644613265991212,1.0,0.0,0.0,3.7505202293396,3.750544786453247,9.385908583681156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.8740234375,0.0,1624.93017578125,1895.4371337890625,0.0,3992.253173828125,0.925593078136444,1.0,0.0,3.0,1.0,0.0
17925300,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.7170410752296448,0.567439615726471,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9420412182807922,0.5201207399368286,0.4933919310569763,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8563703894615173,0.3958725035190582,0.2786845862865448,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8489362597465515,0.3853062689304352,0.3673007488250732,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7244980931282043,0.2343417704105377,1.0689406394958496,284.8836975097656,284.95001220703125,302.32110595703125,293.62451171875,299.4148254394531,297.2398681640625,284.8810119628906,1.0,0.621894121170044,0.6148343086242676,0.6148343086242676,1.0,1.0,-3.333279848098755,1.4250141382217407,1.9082657098770144,0.671983540058136,0.8862470984458923,0.8862470984458923,0.0,168.0082244873047,175.0,66070.796875,0.0,3063.376953125,1.0,278.59539794921875,282.8334045410156,296.6572265625,300.9630432128906,293.1499938964844,293.1499938964844,278.54998779296875,36791.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706882834434508,1.0,0.0,0.0,3.7320852279663086,3.732110261917114,9.293866014559172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.16796875,0.0,1632.478271484375,1895.4371337890625,0.0,4047.26904296875,0.9222827553749084,1.0,0.0,3.0,1.0,0.0
17925360,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.7148966789245605,0.5707484483718872,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9407362341880798,0.5212094187736511,0.494466632604599,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8547755479812622,0.3958468735218048,0.2787127196788788,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8475105166435242,0.3854639828205108,0.3675117790699005,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7231102585792542,0.2341795414686203,1.068562626838684,284.90802001953125,284.95001220703125,302.3411560058594,293.6380310058594,299.4192810058594,297.2369384765625,284.909912109375,1.0,0.6232958436012268,0.6131694912910461,0.6131694912910461,1.0,1.0,-3.338385343551636,1.425567626953125,1.9128177165985107,0.6713269352912903,0.8831886053085327,0.8831886053085327,0.0,169.3441162109375,178.0,65962.3984375,0.0,3082.197509765625,1.0,278.5570373535156,282.8558044433594,296.6620788574219,300.9229736328125,293.1499938964844,293.1499938964844,278.8500061035156,38010.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729501605033876,1.0,0.0,0.0,3.66591215133667,3.665936708450317,8.967211329036218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.8095703125,0.0,1566.0557861328125,1895.4371337890625,0.0,4067.146728515625,0.910573422908783,1.0,0.0,3.0,1.0,0.0
17925420,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.7117778658866882,0.5764458775520325,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.939218521118164,0.5244193077087402,0.4972992837429046,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.85252445936203,0.3967507183551788,0.2792191207408905,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8454947471618652,0.3865653872489929,0.3684242665767669,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7209503054618835,0.2343166023492813,1.0689568519592283,285.0199584960937,284.95001220703125,302.3817443847656,293.6665344238281,299.43365478515625,297.2405090332031,285.01861572265625,1.0,0.6262954473495483,0.6098397374153137,0.6098397374153137,1.0,1.0,-3.3508188724517822,1.4275940656661987,1.923224925994873,0.6703324913978577,0.9900797605514526,0.9900797605514526,0.0,171.81317138671875,181.0,65608.015625,0.0,3123.772216796875,1.0,278.8434143066406,282.97900390625,296.6466064453125,300.8144836425781,293.1499938964844,293.1499938964844,278.54998779296875,32998.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654945731163024,1.0,0.0,0.0,3.793585538864136,3.7936103343963614,9.60269289862481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.857421875,0.0,1675.5169677734375,1895.4371337890625,0.0,4001.4111328125,0.9353307485580444,1.0,0.0,3.0,1.0,0.0
17925480,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.7117778658866882,0.5764458775520325,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.939218521118164,0.5244193077087402,0.4972992837429046,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.85252445936203,0.3967507183551788,0.2792191207408905,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8454947471618652,0.3865653872489929,0.3684242665767669,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7209503054618835,0.2343166023492813,1.0689568519592283,285.0199584960937,284.95001220703125,302.3817443847656,293.6665344238281,299.43365478515625,297.2405090332031,285.01861572265625,1.0,0.6262954473495483,0.6098397374153137,0.6098397374153137,1.0,1.0,-3.3508188724517822,1.4275940656661987,1.923224925994873,0.6703324913978577,0.9900797605514526,0.9900797605514526,0.0,171.81317138671875,181.0,65608.015625,0.0,3123.772216796875,1.0,278.8434143066406,282.97900390625,296.6466064453125,300.8144836425781,293.1499938964844,293.1499938964844,278.54998779296875,32998.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654945731163024,1.0,0.0,0.0,3.793585538864136,3.7936103343963614,9.60269289862481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.857421875,0.0,1675.5169677734375,1895.4371337890625,0.0,4001.4111328125,0.9353307485580444,1.0,0.0,3.0,1.0,0.0
17925540,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.7073869109153748,0.582012414932251,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.937314510345459,0.5263224244117737,0.4994571805000305,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.850177526473999,0.3968107998371124,0.2795205116271972,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8433718681335449,0.3869065046310425,0.3690528869628906,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7187506556510925,0.2340491414070129,1.0688902139663696,284.89404296875,284.95001220703125,302.4162292480469,293.6918029785156,299.4423828125,297.2377014160156,284.8969421386719,1.0,0.6289264559745789,0.6070427298545837,0.6070427298545837,1.0,1.0,-3.3611509799957275,1.4291377067565918,1.932013273239136,0.6695141196250916,0.8929386138916016,0.8929386138916016,0.0,174.17652893066406,181.0,66670.453125,0.0,3160.317626953125,1.0,278.5621643066406,282.8336486816406,296.7236022949219,301.0400695800781,293.1499938964844,293.1499938964844,278.54998779296875,38163.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739543199539183,1.0,0.0,0.0,3.727730035781861,3.727755069732666,9.272186503039848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.4912109375,0.0,1637.9105224609375,1895.4371337890625,0.0,4075.953125,0.9240062832832336,1.0,0.0,3.0,1.0,0.0
17925600,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.7064782977104187,0.5832567811012268,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9367807507514954,0.526685357093811,0.499785840511322,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8495928049087524,0.3968174755573272,0.2795203030109405,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8428397178649902,0.3869648873806,0.3691065013408661,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7182093858718872,0.2339818030595779,1.068643569946289,284.904296875,284.95001220703125,302.4228515625,293.6967468261719,299.4438781738281,297.2369079589844,284.9062805175781,1.0,0.6294152140617371,0.6065099835395813,0.6065099835395813,1.0,1.0,-3.362810134887696,1.4292840957641602,1.9335261583328247,0.6692773103713989,0.8943796753883362,0.8943796753883362,0.0,174.67886352539062,169.0,66677.4453125,0.0,3166.912109375,1.0,278.5564880371094,282.8412170410156,296.7222900390625,301.0284729003906,293.1499938964844,293.1499938964844,278.8500061035156,37955.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742437601089478,1.0,0.0,0.0,3.717551469802856,3.717576503753662,9.221620871358028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.6611328125,0.0,1624.5352783203125,1895.4371337890625,0.0,4078.4892578125,0.9219174981117249,1.0,0.0,3.0,1.0,0.0
