time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.7035032510757446,0.577721893787384,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9420726299285888,0.529793381690979,0.5023764967918396,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8525502681732178,0.3976410329341888,0.2798632979393005,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8458921313285828,0.3879701793193817,0.3697841763496399,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7201605439186096,0.2339603304862976,1.067598819732666,285.01202392578125,284.95001220703125,302.4642944335937,293.7283630371094,299.456787109375,297.23931884765625,285.0101318359375,1.0,0.6274222731590271,0.6031404733657837,0.6031404733657837,1.0,1.0,-3.3592634201049805,1.4237979650497437,1.935465335845948,0.66481614112854,0.9955810904502868,0.9955810904502868,0.0,172.62879943847656,157.0,66031.125,0.0,3147.238525390625,1.0,278.8437194824219,282.9646911621094,296.70703125,300.9085998535156,293.1499938964844,293.1499938964844,278.54998779296875,33344.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966565191745758,1.0,0.0,0.0,3.832008838653565,3.832034349441528,9.798200153454673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.8974609375,0.0,1724.3857421875,1895.4371337890625,0.0,4010.887939453125,0.9442028403282166,1.0,0.0,3.0,1.0,0.0
17925720,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.7035032510757446,0.577721893787384,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9420726299285888,0.529793381690979,0.5023764967918396,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8525502681732178,0.3976410329341888,0.2798632979393005,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8458921313285828,0.3879701793193817,0.3697841763496399,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7201605439186096,0.2339603304862976,1.067598819732666,285.01202392578125,284.95001220703125,302.4642944335937,293.7283630371094,299.456787109375,297.23931884765625,285.0101318359375,1.0,0.6274222731590271,0.6031404733657837,0.6031404733657837,1.0,1.0,-3.3592634201049805,1.4237979650497437,1.935465335845948,0.66481614112854,0.9955810904502868,0.9955810904502868,0.0,172.62879943847656,157.0,66031.125,0.0,3147.238525390625,1.0,278.8437194824219,282.9646911621094,296.70703125,300.9085998535156,293.1499938964844,293.1499938964844,278.54998779296875,33344.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966565191745758,1.0,0.0,0.0,3.832008838653565,3.832034349441528,9.798200153454673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.8974609375,0.0,1724.3857421875,1895.4371337890625,0.0,4010.887939453125,0.9442028403282166,1.0,0.0,3.0,1.0,0.0
17925780,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.7020374536514282,0.5641205310821533,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9519668817520142,0.5319363474845886,0.5044797658920288,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8592438101768494,0.3976113796234131,0.2798993587493896,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8526279330253601,0.3882631957530975,0.3700955510139465,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7251198887825012,0.2335838973522186,1.0656325817108154,284.8863525390625,284.95001220703125,302.5060119628906,293.7611389160156,299.4648132324219,297.23443603515625,284.8881225585937,1.0,0.6223005652427673,0.5997709631919861,0.5997709631919861,1.0,1.0,-3.3435041904449463,1.4127517938613892,1.930752396583557,0.6575273871421814,0.8834899067878723,0.8834899067878723,0.0,167.34228515625,175.0,66554.1875,0.0,3082.108154296875,1.0,278.5561828613281,282.826904296875,296.7787475585937,301.0887451171875,293.1499938964844,293.1499938964844,278.8500061035156,38962.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973768711090088,1.0,0.0,0.0,3.722361564636232,3.7223868370056152,9.245499654753077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.03125,0.0,1637.77685546875,1895.4371337890625,0.0,4074.326416015625,0.9235647320747375,1.0,0.0,3.0,1.0,0.0
17925840,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.7020374536514282,0.5641205310821533,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9519668817520142,0.5319363474845886,0.5044797658920288,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8592438101768494,0.3976113796234131,0.2798993587493896,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8526279330253601,0.3882631957530975,0.3700955510139465,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7251198887825012,0.2335838973522186,1.0656325817108154,284.8863525390625,284.95001220703125,302.5060119628906,293.7611389160156,299.4648132324219,297.23443603515625,284.8881225585937,1.0,0.6223005652427673,0.5997709631919861,0.5997709631919861,1.0,1.0,-3.3435041904449463,1.4127517938613892,1.930752396583557,0.6575273871421814,0.8834899067878723,0.8834899067878723,0.0,167.34228515625,175.0,66554.1875,0.0,3082.108154296875,1.0,278.5561828613281,282.826904296875,296.7787475585937,301.0887451171875,293.1499938964844,293.1499938964844,278.8500061035156,38962.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973768711090088,1.0,0.0,0.0,3.722361564636232,3.7223868370056152,9.245499654753077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.03125,0.0,1637.77685546875,1895.4371337890625,0.0,4074.326416015625,0.9235647320747375,1.0,0.0,3.0,1.0,0.0
17925900,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.7024358510971069,0.564261257648468,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9526667594909668,0.5334552526473999,0.505623996257782,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8592458367347717,0.3979804217815399,0.2799712121486664,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8527308106422424,0.3887328803539276,0.3703257441520691,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7249594330787659,0.2336326241493225,1.06513774394989,285.01593017578125,284.95001220703125,302.5268859863281,293.77783203125,299.4715576171875,297.2359924316406,285.0186462402344,1.0,0.623103141784668,0.5980862379074097,0.5980862379074097,1.0,1.0,-3.344777584075928,1.4113751649856567,1.9334022998809808,0.6554715037345886,0.9701581001281738,0.9701581001281738,0.0,167.42225646972656,175.0,65706.984375,0.0,3085.4169921875,1.0,278.8036499023437,282.97265625,296.7398376464844,300.8804016113281,293.1499938964844,293.1499938964844,278.8500061035156,34534.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669660925865172,1.0,0.0,0.0,3.7603724002838135,3.76039719581604,9.43528505104041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.5205078125,0.0,1648.1689453125,1895.4371337890625,0.0,4014.43359375,0.9307297468185424,1.0,0.0,3.0,1.0,0.0
17925960,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.7022297382354736,0.5682848691940308,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9513131976127625,0.5351827144622803,0.5072503089904785,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8576458096504211,0.3985520601272583,0.2803715765476227,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8512314558029175,0.389381855726242,0.3709436058998108,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7235584259033203,0.233833372592926,1.0660701990127563,285.014404296875,284.95001220703125,302.5478210449219,293.7947082519531,299.4798278808594,297.23907470703125,285.0138244628906,1.0,0.6254457831382751,0.5966763496398926,0.5966763496398926,1.0,1.0,-3.3539047241210938,1.4137572050094604,1.9401476383209229,0.655737578868866,0.9917001128196716,0.9917001128196716,0.0,169.16978454589844,193.0,66007.515625,0.0,3115.596923828125,1.0,278.84356689453125,282.96881103515625,296.7647705078125,300.9580078125,293.1499938964844,293.1499938964844,278.54998779296875,33518.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641034603118896,1.0,0.0,0.0,3.825246572494507,3.825271844863892,9.76364844973432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.4306640625,0.0,1717.5638427734375,1895.4371337890625,0.0,3989.0791015625,0.9429402351379396,1.0,0.0,3.0,1.0,0.0
17926020,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6966645121574402,0.5867336392402649,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9419354796409608,0.5375955104827881,0.5100176930427551,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8492854833602905,0.3987479209899902,0.2808705270290375,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8432510495185852,0.3898971378803253,0.3718786537647247,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7165652513504028,0.2336869239807129,1.067357301712036,284.9130249023437,284.95001220703125,302.589599609375,293.82879638671875,299.4908447265625,297.23504638671875,284.9154357910156,1.0,0.6335779428482056,0.5938565135002136,0.5938565135002136,1.0,1.0,-3.3826799392700195,1.4231674671173096,1.9595123529434204,0.658667266368866,0.907082974910736,0.907082974910736,0.0,176.75677490234375,196.0,67333.9140625,0.0,3223.695068359375,1.0,278.5561218261719,282.8392944335937,296.8503112792969,301.1905822753906,293.1499938964844,293.1499938964844,278.25,37715.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719323515892028,1.0,0.0,0.0,3.7552742958068848,3.7552995681762695,9.409718018105196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.6923828125,0.0,1666.6820068359375,1895.4371337890625,0.0,4058.20947265625,0.9302777647972108,1.0,0.0,3.0,1.0,0.0
17926080,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6966645121574402,0.5867336392402649,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9419354796409608,0.5375955104827881,0.5100176930427551,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8492854833602905,0.3987479209899902,0.2808705270290375,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8432510495185852,0.3898971378803253,0.3718786537647247,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7165652513504028,0.2336869239807129,1.067357301712036,284.9130249023437,284.95001220703125,302.589599609375,293.82879638671875,299.4908447265625,297.23504638671875,284.9154357910156,1.0,0.6335779428482056,0.5938565135002136,0.5938565135002136,1.0,1.0,-3.3826799392700195,1.4231674671173096,1.9595123529434204,0.658667266368866,0.907082974910736,0.907082974910736,0.0,176.75677490234375,196.0,67333.9140625,0.0,3223.695068359375,1.0,278.5561218261719,282.8392944335937,296.8503112792969,301.1905822753906,293.1499938964844,293.1499938964844,278.25,37715.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719323515892028,1.0,0.0,0.0,3.7552742958068848,3.7552995681762695,9.409718018105196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.6923828125,0.0,1666.6820068359375,1895.4371337890625,0.0,4058.20947265625,0.9302777647972108,1.0,0.0,3.0,1.0,0.0
17926140,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6875462532043457,0.602756679058075,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.933826744556427,0.539832592010498,0.5122944116592407,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8421542644500732,0.3987525701522827,0.2810123264789581,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8364808559417725,0.3902149200439453,0.3723812103271484,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7099371552467346,0.233142077922821,1.0662434101104736,284.90496826171875,284.95001220703125,302.6312561035156,293.8631286621094,299.49981689453125,297.2284851074219,284.906494140625,1.0,0.6396552920341492,0.5910366773605347,0.5910366773605347,1.0,1.0,-3.404141902923584,1.429155707359314,1.97498619556427,0.6601121425628662,0.8519630432128906,0.8519630432128906,0.0,183.3784027099609,199.0,67931.4921875,0.0,3311.01611328125,1.0,278.2577819824219,282.7978210449219,296.8790588378906,301.27642822265625,293.1499938964844,293.1499938964844,278.54998779296875,39585.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776933789253236,1.0,0.0,0.0,3.57511830329895,3.5751421451568604,8.528529065188195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.9130859375,0.0,1477.7183837890625,1895.4371337890625,0.0,4108.64111328125,0.8920510411262512,1.0,0.0,3.0,1.0,0.0
17926200,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6875462532043457,0.602756679058075,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.933826744556427,0.539832592010498,0.5122944116592407,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8421542644500732,0.3987525701522827,0.2810123264789581,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8364808559417725,0.3902149200439453,0.3723812103271484,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7099371552467346,0.233142077922821,1.0662434101104736,284.90496826171875,284.95001220703125,302.6312561035156,293.8631286621094,299.49981689453125,297.2284851074219,284.906494140625,1.0,0.6396552920341492,0.5910366773605347,0.5910366773605347,1.0,1.0,-3.404141902923584,1.429155707359314,1.97498619556427,0.6601121425628662,0.8519630432128906,0.8519630432128906,0.0,183.3784027099609,199.0,67931.4921875,0.0,3311.01611328125,1.0,278.2577819824219,282.7978210449219,296.8790588378906,301.27642822265625,293.1499938964844,293.1499938964844,278.54998779296875,39585.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776933789253236,1.0,0.0,0.0,3.57511830329895,3.5751421451568604,8.528529065188195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.9130859375,0.0,1477.7183837890625,1895.4371337890625,0.0,4108.64111328125,0.8920510411262512,1.0,0.0,3.0,1.0,0.0
17926260,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.6800236105918884,0.6129866242408752,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9286155700683594,0.5431166291236877,0.5153548121452332,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8374150991439819,0.3997565805912018,0.2816943228244781,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8319368362426758,0.3913449347019195,0.37345752120018,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7048255205154419,0.2329833060503006,1.0659259557724,285.0130615234375,284.95001220703125,302.672607421875,293.8973693847656,299.5124816894531,297.2318115234375,285.0123291015625,1.0,0.6446939706802368,0.5873986482620239,0.5873986482620239,1.0,1.0,-3.421870946884156,1.4323548078536987,1.989516019821167,0.6595152020454407,0.952953577041626,0.952953577041626,0.0,188.6554718017578,202.0,67680.140625,0.0,3382.81396484375,1.0,278.5419006347656,282.9169311523437,296.8722839355469,301.1732177734375,293.1499938964844,293.1499938964844,278.25,33355.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689451456069946,1.0,0.0,0.0,3.698467969894409,3.6984918117523193,9.127188036472944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.029296875,0.0,1567.7132568359375,1895.4371337890625,0.0,4031.91064453125,0.9144404530525208,1.0,0.0,3.0,1.0,0.0
17926320,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.6800236105918884,0.6129866242408752,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9286155700683594,0.5431166291236877,0.5153548121452332,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8374150991439819,0.3997565805912018,0.2816943228244781,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8319368362426758,0.3913449347019195,0.37345752120018,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7048255205154419,0.2329833060503006,1.0659259557724,285.0130615234375,284.95001220703125,302.672607421875,293.8973693847656,299.5124816894531,297.2318115234375,285.0123291015625,1.0,0.6446939706802368,0.5873986482620239,0.5873986482620239,1.0,1.0,-3.421870946884156,1.4323548078536987,1.989516019821167,0.6595152020454407,0.952953577041626,0.952953577041626,0.0,188.6554718017578,202.0,67680.140625,0.0,3382.81396484375,1.0,278.5419006347656,282.9169311523437,296.8722839355469,301.1732177734375,293.1499938964844,293.1499938964844,278.25,33355.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689451456069946,1.0,0.0,0.0,3.698467969894409,3.6984918117523193,9.127188036472944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.029296875,0.0,1567.7132568359375,1895.4371337890625,0.0,4031.91064453125,0.9144404530525208,1.0,0.0,3.0,1.0,0.0
17926380,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9891793727874756,0.673233687877655,0.6073397994041443,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9194200038909912,0.5452792644500732,0.517939567565918,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8298468589782715,0.3997916877269745,0.2821151614189148,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8246014714241028,0.3916502296924591,0.3742441236972809,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6969868540763855,0.2322961688041687,1.0648701190948486,284.910888671875,284.95001220703125,302.71356201171875,293.9312438964844,299.5185546875,297.2262268066406,284.911865234375,1.0,0.6477821469306946,0.583760678768158,0.583760678768158,1.0,1.0,-3.418388843536377,1.4259790182113647,1.992409825325012,0.6541408896446228,0.8663088083267212,0.8663088083267212,0.0,195.5955810546875,205.0,68347.5390625,0.0,3415.2294921875,1.0,278.2573547363281,282.795654296875,296.9489440917969,301.37176513671875,293.1499938964844,293.1499938964844,278.54998779296875,38287.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976153552532196,1.0,0.0,0.0,3.5989038944244385,3.5989277362823486,8.642388706903148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.5888671875,0.0,1493.9356689453125,1895.4371337890625,0.0,4095.19921875,0.8959127068519592,1.0,0.0,3.0,1.0,0.0
17926440,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9891793727874756,0.673233687877655,0.6073397994041443,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9194200038909912,0.5452792644500732,0.517939567565918,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8298468589782715,0.3997916877269745,0.2821151614189148,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8246014714241028,0.3916502296924591,0.3742441236972809,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6969868540763855,0.2322961688041687,1.0648701190948486,284.910888671875,284.95001220703125,302.71356201171875,293.9312438964844,299.5185546875,297.2262268066406,284.911865234375,1.0,0.6477821469306946,0.583760678768158,0.583760678768158,1.0,1.0,-3.418388843536377,1.4259790182113647,1.992409825325012,0.6541408896446228,0.8663088083267212,0.8663088083267212,0.0,195.5955810546875,205.0,68347.5390625,0.0,3415.2294921875,1.0,278.2573547363281,282.795654296875,296.9489440917969,301.37176513671875,293.1499938964844,293.1499938964844,278.54998779296875,38287.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976153552532196,1.0,0.0,0.0,3.5989038944244385,3.5989277362823486,8.642388706903148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.5888671875,0.0,1493.9356689453125,1895.4371337890625,0.0,4095.19921875,0.8959127068519592,1.0,0.0,3.0,1.0,0.0
17926500,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9852499961853028,0.6713516116142273,0.6052295565605164,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9163843393325806,0.5467154383659363,0.5191656351089478,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8271597623825073,0.4001011550426483,0.2822635769844055,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8220021724700928,0.3920458257198334,0.3745560348033905,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6940799355506897,0.2321235090494156,1.0640348196029663,285.0208435058594,284.95001220703125,302.7338562011719,293.94793701171875,299.5234680175781,297.2268371582031,285.0219116210937,1.0,0.6489335298538208,0.5819416642189026,0.5819416642189026,1.0,1.0,-3.416866540908813,1.4228744506835938,1.99399209022522,0.651285707950592,0.9451406002044678,0.9451406002044678,0.0,198.1678009033203,205.0,67590.71875,0.0,3426.702392578125,1.0,278.5009765625,282.92138671875,296.9150390625,301.1780090332031,293.1499938964844,293.1499938964844,278.54998779296875,33952.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701380133628844,1.0,0.0,0.0,3.6503677368164062,3.650391578674317,8.891326501725416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.4169921875,0.0,1518.2552490234375,1895.4371337890625,0.0,4042.424072265625,0.905546247959137,1.0,0.0,3.0,1.0,0.0
17926560,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9824830889701844,0.6697399020195007,0.6038373112678528,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9147780537605286,0.5482707619667053,0.5206896662712097,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8255354166030884,0.400524228811264,0.2826040089130401,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8204324245452881,0.3925486207008362,0.3750878870487213,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6922127604484558,0.2320772558450698,1.0640002489089966,285.0035400390625,284.95001220703125,302.7539978027344,293.96441650390625,299.52960205078125,297.2288818359375,285.00213623046875,1.0,0.6500824093818665,0.5803691148757935,0.5803691148757935,1.0,1.0,-3.41802978515625,1.4212355613708496,1.99679434299469,0.6493500471115112,0.954848051071167,0.954848051071167,0.0,200.0687255859375,208.0,67813.2890625,0.0,3440.535400390625,1.0,278.5427551269531,282.90625,296.9396667480469,301.2557373046875,293.1499938964844,293.1499938964844,278.25,33370.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967825174331665,1.0,0.0,0.0,3.716052055358887,3.716076374053955,9.214184046868468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.5068359375,0.0,1587.872314453125,1895.4371337890625,0.0,4022.025146484375,0.9180951118469238,1.0,0.0,3.0,1.0,0.0
17926620,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9757299423217772,0.6649737358093262,0.6000609993934631,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9106032848358154,0.550381064414978,0.5230627655982971,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8214694261550903,0.4004739820957184,0.2828487753868103,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8165242671966553,0.3928017020225525,0.37567338347435,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6878690719604492,0.2315586805343628,1.0629920959472656,284.9068603515625,284.95001220703125,302.79376220703125,293.9966125488281,299.5361328125,297.22393798828125,284.90802001953125,1.0,0.6519678831100464,0.5772238969802856,0.5772238969802856,1.0,1.0,-3.4161365032196045,1.416054606437683,2.000082015991211,0.6446945667266846,0.8670654892921448,0.8670654892921448,0.0,204.1985778808593,211.0,68458.1796875,0.0,3460.20703125,1.0,278.2572631835937,282.7909851074219,297.0127258300781,301.4438171386719,293.1499938964844,293.1499938964844,278.54998779296875,38406.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746326208114624,1.0,0.0,0.0,3.608099460601807,3.608123540878296,8.686609476171725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.162109375,0.0,1504.852294921875,1895.4371337890625,0.0,4081.89501953125,0.8980571031570435,1.0,0.0,3.0,1.0,0.0
17926680,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9757299423217772,0.6649737358093262,0.6000609993934631,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9106032848358154,0.550381064414978,0.5230627655982971,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8214694261550903,0.4004739820957184,0.2828487753868103,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8165242671966553,0.3928017020225525,0.37567338347435,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6878690719604492,0.2315586805343628,1.0629920959472656,284.9068603515625,284.95001220703125,302.79376220703125,293.9966125488281,299.5361328125,297.22393798828125,284.90802001953125,1.0,0.6519678831100464,0.5772238969802856,0.5772238969802856,1.0,1.0,-3.4161365032196045,1.416054606437683,2.000082015991211,0.6446945667266846,0.8670654892921448,0.8670654892921448,0.0,204.1985778808593,211.0,68458.1796875,0.0,3460.20703125,1.0,278.2572631835937,282.7909851074219,297.0127258300781,301.4438171386719,293.1499938964844,293.1499938964844,278.54998779296875,38406.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746326208114624,1.0,0.0,0.0,3.608099460601807,3.608123540878296,8.686609476171725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.162109375,0.0,1504.852294921875,1895.4371337890625,0.0,4081.89501953125,0.8980571031570435,1.0,0.0,3.0,1.0,0.0
17926740,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9709250330924988,0.662238597869873,0.5973414182662964,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9084819555282592,0.5531818270683289,0.5255439281463623,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8189824819564819,0.4011632800102234,0.283241868019104,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8141409158706665,0.3936499357223511,0.3763868808746338,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6850603222846985,0.2314940392971038,1.062546968460083,285.00604248046875,284.95001220703125,302.8296203613281,294.0251159667969,299.5464172363281,297.2272644042969,285.0044860839844,1.0,0.6535612940788269,0.5743303298950195,0.5743303298950195,1.0,1.0,-3.416635751724243,1.4122248888015747,2.004410743713379,0.6406413316726685,0.9558526873588562,0.9558526873588562,0.0,207.0780029296875,211.0,67893.9375,0.0,3478.212890625,1.0,278.540283203125,282.90704345703125,296.9969177246094,301.3146667480469,293.1499938964844,293.1499938964844,278.54998779296875,33339.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663259983062744,1.0,0.0,0.0,3.717507362365722,3.717531442642212,9.221402024195412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.609375,0.0,1589.304931640625,1895.4371337890625,0.0,4008.771728515625,0.9183511734008788,1.0,0.0,3.0,1.0,0.0
17926800,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9705804586410522,0.6619793772697449,0.5971468091011047,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.908380389213562,0.5534201264381409,0.5257889628410339,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8188326358795166,0.4012204706668854,0.2832958400249481,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8139985203742981,0.3937229812145233,0.3764723241329193,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6848836541175842,0.2314939051866531,1.0625979900360107,285.0027160644531,284.95001220703125,302.83270263671875,294.02752685546875,299.5472717285156,297.2275085449219,285.0013427734375,1.0,0.6537113785743713,0.5740787386894226,0.5740787386894226,1.0,1.0,-3.4169256687164307,1.4119948148727417,2.0049307346343994,0.6403506994247437,0.9565370678901672,0.9565370678901672,0.0,207.29347229003903,214.0,67927.390625,0.0,3480.15478515625,1.0,278.5429382324219,282.90411376953125,297.0024719238281,301.3270263671875,293.1499938964844,293.1499938964844,278.25,33418.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966216802597046,1.0,0.0,0.0,3.724191904067993,3.7242162227630615,9.254594601770804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.826171875,0.0,1597.5833740234375,1895.4371337890625,0.0,4007.805419921875,0.9198980331420898,1.0,0.0,3.0,1.0,0.0
17926860,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9644022583961488,0.6574140787124634,0.5935620665550232,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.905526041984558,0.5555556416511536,0.5281654596328735,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8156234622001648,0.4011836946010589,0.2835316658020019,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8109172582626343,0.3939936459064483,0.3770503103733063,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.681515097618103,0.2310706973075866,1.0619513988494873,284.90625,284.95001220703125,302.8707580566406,294.0568542480469,299.5533447265625,297.2231140136719,284.907470703125,1.0,0.6553410291671753,0.5711175203323364,0.5711175203323364,1.0,1.0,-3.415682315826416,1.4071859121322632,2.0084965229034424,0.6359468102455139,0.8684896230697632,0.8684896230697632,0.0,210.762939453125,217.0,68579.125,0.0,3497.480224609375,1.0,278.2572326660156,282.78887939453125,297.0733642578125,301.5136413574219,293.1499938964844,293.1499938964844,278.54998779296875,38422.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731214046478271,1.0,0.0,0.0,3.6160290241241455,3.616053342819214,8.724833264750487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.1640625,0.0,1513.6566162109375,1895.4371337890625,0.0,4068.6494140625,0.8998286724090576,1.0,0.0,3.0,1.0,0.0
17926920,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9644022583961488,0.6574140787124634,0.5935620665550232,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.905526041984558,0.5555556416511536,0.5281654596328735,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8156234622001648,0.4011836946010589,0.2835316658020019,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8109172582626343,0.3939936459064483,0.3770503103733063,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.681515097618103,0.2310706973075866,1.0619513988494873,284.90625,284.95001220703125,302.8707580566406,294.0568542480469,299.5533447265625,297.2231140136719,284.907470703125,1.0,0.6553410291671753,0.5711175203323364,0.5711175203323364,1.0,1.0,-3.415682315826416,1.4071859121322632,2.0084965229034424,0.6359468102455139,0.8684896230697632,0.8684896230697632,0.0,210.762939453125,217.0,68579.125,0.0,3497.480224609375,1.0,278.2572326660156,282.78887939453125,297.0733642578125,301.5136413574219,293.1499938964844,293.1499938964844,278.54998779296875,38422.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731214046478271,1.0,0.0,0.0,3.6160290241241455,3.616053342819214,8.724833264750487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.1640625,0.0,1513.6566162109375,1895.4371337890625,0.0,4068.6494140625,0.8998286724090576,1.0,0.0,3.0,1.0,0.0
17926980,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9594975113868712,0.6545439958572388,0.5907542109489441,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9039676785469056,0.5586147904396057,0.5308970808982849,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8134113550186157,0.4019409418106079,0.2839762568473816,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8087994456291199,0.3949277997016907,0.3778484165668487,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6790481209754944,0.2310628741979599,1.061784267425537,285.003173828125,284.95001220703125,302.90771484375,294.0842590332031,299.5638427734375,297.22705078125,285.00177001953125,1.0,0.6569716334342957,0.5681563019752502,0.5681563019752502,1.0,1.0,-3.416874885559082,1.4033993482589722,2.0134756565093994,0.6318135261535645,0.9586932063102722,0.9586932063102722,0.0,213.543701171875,220.0,68040.1328125,0.0,3516.55615234375,1.0,278.54296875,282.9029235839844,297.0599975585937,301.3934936523437,293.1499938964844,293.1499938964844,278.25,33429.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964872419834137,1.0,0.0,0.0,3.73147225379944,3.731496572494507,9.290812954532156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.4873046875,0.0,1606.04833984375,1895.4371337890625,0.0,3995.898193359375,0.921549379825592,1.0,0.0,3.0,1.0,0.0
17927040,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9594975113868712,0.6545439958572388,0.5907542109489441,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9039676785469056,0.5586147904396057,0.5308970808982849,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8134113550186157,0.4019409418106079,0.2839762568473816,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8087994456291199,0.3949277997016907,0.3778484165668487,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6790481209754944,0.2310628741979599,1.061784267425537,285.003173828125,284.95001220703125,302.90771484375,294.0842590332031,299.5638427734375,297.22705078125,285.00177001953125,1.0,0.6569716334342957,0.5681563019752502,0.5681563019752502,1.0,1.0,-3.416874885559082,1.4033993482589722,2.0134756565093994,0.6318135261535645,0.9586932063102722,0.9586932063102722,0.0,213.543701171875,220.0,68040.1328125,0.0,3516.55615234375,1.0,278.54296875,282.9029235839844,297.0599975585937,301.3934936523437,293.1499938964844,293.1499938964844,278.25,33429.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964872419834137,1.0,0.0,0.0,3.73147225379944,3.731496572494507,9.290812954532156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.4873046875,0.0,1606.04833984375,1895.4371337890625,0.0,3995.898193359375,0.921549379825592,1.0,0.0,3.0,1.0,0.0
17927100,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.956898868083954,0.6523627638816833,0.5892797708511353,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9031463265419006,0.5597397685050964,0.5322609543800354,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8122644424438477,0.4019820690155029,0.2842083871364593,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8077008128166199,0.3951187431812286,0.3782683610916137,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6778339743614197,0.2309180647134781,1.0619324445724487,284.8757019042969,284.95001220703125,302.92578125,294.0971374511719,299.5667724609375,297.2255554199219,284.8740539550781,1.0,0.6578348278999329,0.5666756629943848,0.5666756629943848,1.0,1.0,-3.4177117347717285,1.4015631675720217,2.016148567199707,0.6298947334289551,0.870277464389801,0.870277464389801,0.0,215.018295288086,220.0,68961.7265625,0.0,3527.148681640625,1.0,278.2959899902344,282.7586364746094,297.1247863769531,301.63092041015625,293.1499938964844,293.1499938964844,278.25,37576.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704384803771972,1.0,0.0,0.0,3.697242259979248,3.6972670555114746,9.121139896706154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.3369140625,0.0,1598.3165283203125,1895.4371337890625,0.0,4045.06982421875,0.914886713027954,1.0,0.0,3.0,1.0,0.0
17927160,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.953365683555603,0.650093138217926,0.5872696042060852,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9015979766845704,0.5607434511184692,0.5332683324813843,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8104442358016968,0.4019017815589905,0.2842091619968414,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8059368133544922,0.395197182893753,0.3784234225749969,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.676037073135376,0.2306729704141616,1.0612820386886597,284.9054260253906,284.95001220703125,302.9435119628906,294.1094665527344,299.5686950683594,297.2227478027344,284.9068298339844,1.0,0.6585561037063599,0.5652197599411011,0.5652197599411011,1.0,1.0,-3.415912628173828,1.3985998630523682,2.01731276512146,0.6273871064186096,0.869661271572113,0.869661271572113,0.0,216.8636169433593,223.0,68684.015625,0.0,3533.662109375,1.0,278.2572937011719,282.7866516113281,297.1268310546875,301.5762023925781,293.1499938964844,293.1499938964844,278.54998779296875,38463.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719300866127014,1.0,0.0,0.0,3.623191118240357,3.6232151985168457,8.759428169469174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.494140625,0.0,1521.843994140625,1895.4371337890625,0.0,4058.189453125,0.9014440774917604,1.0,0.0,3.0,1.0,0.0
17927220,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9484761357307434,0.6473202705383301,0.5845438241958618,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9002760052680969,0.5637983679771423,0.5359899997711182,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8083516359329224,0.4026555716991424,0.2846478819847107,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8039358854293823,0.396128237247467,0.3792143762111664,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6737874746322632,0.2306864857673645,1.0612040758132937,285.0031433105469,284.95001220703125,302.9779968261719,294.13214111328125,299.5779113769531,297.22674560546875,285.0017395019531,1.0,0.6601709127426147,0.5623079538345337,0.5623079538345337,1.0,1.0,-3.417283773422241,1.3948040008544922,2.022479772567749,0.6232314109802246,0.9602404832839966,0.9602404832839966,0.0,219.5798492431641,226.0,68128.09375,0.0,3552.80078125,1.0,278.54302978515625,282.9012451171875,297.1087951660156,301.4501647949219,293.1499938964844,293.1499938964844,278.25,33454.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638633728027344,1.0,0.0,0.0,3.737786054611206,3.7378103733062735,9.322280334345124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.2451171875,0.0,1613.5423583984375,1895.4371337890625,0.0,3986.948486328125,0.9229909181594848,1.0,0.0,3.0,1.0,0.0
17927280,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9484761357307434,0.6473202705383301,0.5845438241958618,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9002760052680969,0.5637983679771423,0.5359899997711182,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8083516359329224,0.4026555716991424,0.2846478819847107,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8039358854293823,0.396128237247467,0.3792143762111664,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6737874746322632,0.2306864857673645,1.0612040758132937,285.0031433105469,284.95001220703125,302.9779968261719,294.13214111328125,299.5779113769531,297.22674560546875,285.0017395019531,1.0,0.6601709127426147,0.5623079538345337,0.5623079538345337,1.0,1.0,-3.417283773422241,1.3948040008544922,2.022479772567749,0.6232314109802246,0.9602404832839966,0.9602404832839966,0.0,219.5798492431641,226.0,68128.09375,0.0,3552.80078125,1.0,278.54302978515625,282.9012451171875,297.1087951660156,301.4501647949219,293.1499938964844,293.1499938964844,278.25,33454.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638633728027344,1.0,0.0,0.0,3.737786054611206,3.7378103733062735,9.322280334345124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.2451171875,0.0,1613.5423583984375,1895.4371337890625,0.0,3986.948486328125,0.9229909181594848,1.0,0.0,3.0,1.0,0.0
17927340,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9423452615737916,0.6429764032363892,0.5811505913734436,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8980944156646729,0.5659061074256897,0.5383436679840088,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8054512739181519,0.4026060700416565,0.2848738729953766,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8012010455131531,0.3963869512081146,0.3797798156738281,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6709817051887512,0.2303109467029571,1.060766577720642,284.9048156738281,284.95001220703125,303.01104736328125,294.1520080566406,299.5812072753906,297.222412109375,284.90606689453125,1.0,0.66175377368927,0.5593961477279663,0.5593961477279663,1.0,1.0,-3.416468381881714,1.3899539709091189,2.0265145301818848,0.6187441945075989,0.8704855442047119,0.8704855442047119,0.0,222.87095642089844,229.0,68758.6328125,0.0,3570.080810546875,1.0,278.2571105957031,282.7843017578125,297.17010498046875,301.6264038085937,293.1499938964844,293.1499938964844,278.54998779296875,38473.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971078395843506,1.0,0.0,0.0,3.629002094268799,3.629026412963867,8.787548608779616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.193359375,0.0,1528.3311767578125,1895.4371337890625,0.0,4050.701171875,0.9027384519577026,1.0,0.0,3.0,1.0,0.0
17927400,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9423452615737916,0.6429764032363892,0.5811505913734436,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8980944156646729,0.5659061074256897,0.5383436679840088,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8054512739181519,0.4026060700416565,0.2848738729953766,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8012010455131531,0.3963869512081146,0.3797798156738281,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6709817051887512,0.2303109467029571,1.060766577720642,284.9048156738281,284.95001220703125,303.01104736328125,294.1520080566406,299.5812072753906,297.222412109375,284.90606689453125,1.0,0.66175377368927,0.5593961477279663,0.5593961477279663,1.0,1.0,-3.416468381881714,1.3899539709091189,2.0265145301818848,0.6187441945075989,0.8704855442047119,0.8704855442047119,0.0,222.87095642089844,229.0,68758.6328125,0.0,3570.080810546875,1.0,278.2571105957031,282.7843017578125,297.17010498046875,301.6264038085937,293.1499938964844,293.1499938964844,278.54998779296875,38473.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971078395843506,1.0,0.0,0.0,3.629002094268799,3.629026412963867,8.787548608779616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.193359375,0.0,1528.3311767578125,1895.4371337890625,0.0,4050.701171875,0.9027384519577026,1.0,0.0,3.0,1.0,0.0
17927460,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.937504231929779,0.640302300453186,0.5785127282142639,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8968924880027771,0.5689495205879211,0.5410512089729309,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8034163117408752,0.4033531844615936,0.2853065133094787,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7993199229240417,0.3973105251789093,0.3805618584156036,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6688823103904724,0.230336531996727,1.0607399940490725,285.0028076171875,284.95001220703125,303.04248046875,294.1687316894531,299.5890197753906,297.2264404296875,285.0014038085937,1.0,0.6633721590042114,0.5565745830535889,0.5565745830535889,1.0,1.0,-3.4179718494415283,1.386194348335266,2.031777620315552,0.6146085858345032,0.9609459042549132,0.9609459042549132,0.0,225.5733337402344,232.0,68174.0703125,0.0,3589.47265625,1.0,278.5430603027344,282.8994140625,297.1462097167969,301.4930114746094,293.1499938964844,293.1499938964844,278.25,33486.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631707668304444,1.0,0.0,0.0,3.741901636123657,3.7419261932373047,9.342821272184664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.646484375,0.0,1618.5594482421875,1895.4371337890625,0.0,3980.799560546875,0.9239418506622314,1.0,0.0,3.0,1.0,0.0
