time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.937504231929779,0.640302300453186,0.5785127282142639,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8968924880027771,0.5689495205879211,0.5410512089729309,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8034163117408752,0.4033531844615936,0.2853065133094787,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7993199229240417,0.3973105251789093,0.3805618584156036,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6688823103904724,0.230336531996727,1.0607399940490725,285.0028076171875,284.95001220703125,303.04248046875,294.1687316894531,299.5890197753906,297.2264404296875,285.0014038085937,1.0,0.6633721590042114,0.5565745830535889,0.5565745830535889,1.0,1.0,-3.4179718494415283,1.386194348335266,2.031777620315552,0.6146085858345032,0.9609459042549132,0.9609459042549132,0.0,225.5733337402344,232.0,68174.0703125,0.0,3589.47265625,1.0,278.5430603027344,282.8994140625,297.1462097167969,301.4930114746094,293.1499938964844,293.1499938964844,278.25,33486.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631707668304444,1.0,0.0,0.0,3.741901636123657,3.7419261932373047,9.342821272184664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.646484375,0.0,1618.5594482421875,1895.4371337890625,0.0,3980.799560546875,0.9239418506622314,1.0,0.0,3.0,1.0,0.0
17927580,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9314752221107484,0.6360701322555542,0.5752163529396057,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8948476910591125,0.571033239364624,0.5433849692344666,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8006201982498169,0.4032934606075287,0.2855260074138641,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7967219948768616,0.3975576758384704,0.3811172842979431,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.666246235370636,0.2299715131521225,1.0603492259979248,284.9041748046875,284.95001220703125,303.0722351074219,294.1820373535156,299.5907592773437,297.2220764160156,284.90545654296875,1.0,0.6649618148803711,0.5537530183792114,0.5537530183792114,1.0,1.0,-3.417285442352295,1.3813936710357666,2.0358917713165283,0.6101472973823547,0.8706187009811401,0.8706187009811401,0.0,228.8574981689453,235.0,68781.0234375,0.0,3607.015869140625,1.0,278.257080078125,282.7822265625,297.200927734375,301.6612854003906,293.1499938964844,293.1499938964844,278.54998779296875,38513.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705398678779602,1.0,0.0,0.0,3.631803750991821,3.6318280696868896,8.8011216803352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.6748046875,0.0,1531.730712890625,1895.4371337890625,0.0,4045.962646484375,0.903389036655426,1.0,0.0,3.0,1.0,0.0
17927640,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9314752221107484,0.6360701322555542,0.5752163529396057,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8948476910591125,0.571033239364624,0.5433849692344666,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8006201982498169,0.4032934606075287,0.2855260074138641,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7967219948768616,0.3975576758384704,0.3811172842979431,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.666246235370636,0.2299715131521225,1.0603492259979248,284.9041748046875,284.95001220703125,303.0722351074219,294.1820373535156,299.5907592773437,297.2220764160156,284.90545654296875,1.0,0.6649618148803711,0.5537530183792114,0.5537530183792114,1.0,1.0,-3.417285442352295,1.3813936710357666,2.0358917713165283,0.6101472973823547,0.8706187009811401,0.8706187009811401,0.0,228.8574981689453,235.0,68781.0234375,0.0,3607.015869140625,1.0,278.257080078125,282.7822265625,297.200927734375,301.6612854003906,293.1499938964844,293.1499938964844,278.54998779296875,38513.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705398678779602,1.0,0.0,0.0,3.631803750991821,3.6318280696868896,8.8011216803352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.6748046875,0.0,1531.730712890625,1895.4371337890625,0.0,4045.962646484375,0.903389036655426,1.0,0.0,3.0,1.0,0.0
17927700,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9286822080612184,0.6347152590751648,0.5736858248710632,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8939610719680786,0.5724838972091675,0.5445610880851746,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7993358373641968,0.4036000669002533,0.2856304347515106,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7955299615859985,0.3979571759700775,0.3813787698745727,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6649965643882751,0.2299371212720871,1.0599734783172607,285.0180969238281,284.95001220703125,303.0864562988281,294.1872863769531,299.5934143066406,297.2233581542969,285.0193786621094,1.0,0.6657084226608276,0.5523422360420227,0.5523422360420227,1.0,1.0,-3.4168403148651123,1.378938913345337,2.0379014015197754,0.6077454090118408,0.9505793452262878,0.9505793452262878,0.0,230.3829803466797,235.0,67979.234375,0.0,3614.87255859375,1.0,278.5017395019531,282.91162109375,297.15655517578125,301.4537048339844,293.1499938964844,293.1499938964844,278.54998779296875,34141.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647805094718932,1.0,0.0,0.0,3.6798269748687744,3.679850816726685,9.03541433672217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.251953125,0.0,1552.5894775390625,1895.4371337890625,0.0,3995.083251953125,0.9122901558876038,1.0,0.0,3.0,1.0,0.0
17927760,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9267681837081908,0.6334906816482544,0.572663426399231,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.893734872341156,0.5740588307380676,0.5460732579231262,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7986814975738525,0.4040308594703674,0.2859511375427246,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7949364185333252,0.3984707295894623,0.3818884193897247,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6642723083496094,0.2300058454275131,1.0603625774383545,285.00244140625,284.95001220703125,303.10015869140625,294.19158935546875,299.5968017578125,297.2260437011719,285.00103759765625,1.0,0.6665873527526855,0.550957977771759,0.550957977771759,1.0,1.0,-3.418893814086914,1.3775745630264282,2.0413193702697754,0.6059249043464661,0.9607926607131958,0.9607926607131958,0.0,231.5607452392578,238.0,68166.90625,0.0,3626.686279296875,1.0,278.54296875,282.8976745605469,297.1698608398437,301.5187683105469,293.1499938964844,293.1499938964844,278.25,33514.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628235697746276,1.0,0.0,0.0,3.7429511547088623,3.7429757118225098,9.34806280383782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.2314453125,0.0,1619.9876708984375,1895.4371337890625,0.0,3977.715087890625,0.9242628216743468,1.0,0.0,3.0,1.0,0.0
17927820,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9209786653518676,0.6293709874153137,0.5694644451141357,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8918077945709229,0.5761167407035828,0.5483845472335815,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7960085868835449,0.4039589464664459,0.286163330078125,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7924610376358032,0.3987062275409698,0.3824332356452942,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6617895364761353,0.2296503633260727,1.0600110292434692,284.9036865234375,284.95001220703125,303.1261291503906,294.1970520019531,299.59674072265625,297.2216491699219,284.9049377441406,1.0,0.6681842803955078,0.5481894016265869,0.5481894016265869,1.0,1.0,-3.418323040008545,1.3727679252624512,2.0455551147460938,0.6014196276664734,0.8700014352798462,0.8700014352798462,0.0,234.842529296875,241.0,68741.25,0.0,3644.49169921875,1.0,278.257080078125,282.7804260253906,297.2167663574219,301.6773986816406,293.1499938964844,293.1499938964844,278.54998779296875,38560.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703543782234192,1.0,0.0,0.0,3.63115119934082,3.6311755180358887,8.797960049378162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.314453125,0.0,1531.3560791015625,1895.4371337890625,0.0,4044.329345703125,0.9032787680625916,1.0,0.0,3.0,1.0,0.0
17927880,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9209786653518676,0.6293709874153137,0.5694644451141357,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8918077945709229,0.5761167407035828,0.5483845472335815,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7960085868835449,0.4039589464664459,0.286163330078125,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7924610376358032,0.3987062275409698,0.3824332356452942,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6617895364761353,0.2296503633260727,1.0600110292434692,284.9036865234375,284.95001220703125,303.1261291503906,294.1970520019531,299.59674072265625,297.2216491699219,284.9049377441406,1.0,0.6681842803955078,0.5481894016265869,0.5481894016265869,1.0,1.0,-3.418323040008545,1.3727679252624512,2.0455551147460938,0.6014196276664734,0.8700014352798462,0.8700014352798462,0.0,234.842529296875,241.0,68741.25,0.0,3644.49169921875,1.0,278.257080078125,282.7804260253906,297.2167663574219,301.6773986816406,293.1499938964844,293.1499938964844,278.54998779296875,38560.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703543782234192,1.0,0.0,0.0,3.63115119934082,3.6311755180358887,8.797960049378162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.314453125,0.0,1531.3560791015625,1895.4371337890625,0.0,4044.329345703125,0.9032787680625916,1.0,0.0,3.0,1.0,0.0
17927940,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9165313839912416,0.6268861889839172,0.5669997334480286,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.890777051448822,0.5791225433349609,0.5510538220405579,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7941605448722839,0.4046860933303833,0.2865799069404602,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7907666563987732,0.3996087908744812,0.3831948041915893,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6599346995353699,0.2296932190656662,1.0600666999816897,285.0010681152344,284.95001220703125,303.1499938964844,294.1981506347656,299.6007995605469,297.2255859375,284.9996643066406,1.0,0.6698169708251953,0.5454208254814148,0.5454208254814148,1.0,1.0,-3.4200439453125,1.368897795677185,2.0511460304260254,0.5971024632453918,0.959156095981598,0.959156095981598,0.0,237.5451202392578,244.0,68096.1484375,0.0,3664.453125,1.0,278.5430603027344,282.8951110839844,297.177490234375,301.5250549316406,293.1499938964844,293.1499938964844,278.25,33566.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628337621688844,1.0,0.0,0.0,3.7413089275360094,3.741333246231079,9.339860866930394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.34765625,0.0,1618.482177734375,1895.4371337890625,0.0,3977.805419921875,0.9238567352294922,1.0,0.0,3.0,1.0,0.0
17928000,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9165313839912416,0.6268861889839172,0.5669997334480286,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.890777051448822,0.5791225433349609,0.5510538220405579,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7941605448722839,0.4046860933303833,0.2865799069404602,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7907666563987732,0.3996087908744812,0.3831948041915893,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6599346995353699,0.2296932190656662,1.0600666999816897,285.0010681152344,284.95001220703125,303.1499938964844,294.1981506347656,299.6007995605469,297.2255859375,284.9996643066406,1.0,0.6698169708251953,0.5454208254814148,0.5454208254814148,1.0,1.0,-3.4200439453125,1.368897795677185,2.0511460304260254,0.5971024632453918,0.959156095981598,0.959156095981598,0.0,237.5451202392578,244.0,68096.1484375,0.0,3664.453125,1.0,278.5430603027344,282.8951110839844,297.177490234375,301.5250549316406,293.1499938964844,293.1499938964844,278.25,33566.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628337621688844,1.0,0.0,0.0,3.7413089275360094,3.741333246231079,9.339860866930394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.34765625,0.0,1618.482177734375,1895.4371337890625,0.0,3977.805419921875,0.9238567352294922,1.0,0.0,3.0,1.0,0.0
17928060,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9076144099235536,0.6209130883216858,0.5625920295715332,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8856515288352966,0.5790372490882874,0.5518801808357239,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7883480191230774,0.4024934470653534,0.2857031524181366,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7851255536079407,0.3976503610610962,0.3822219967842102,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6541756391525269,0.2270239740610122,1.0521777868270874,284.8949890136719,284.95001220703125,303.1726989746094,294.1953430175781,299.5859375,297.2005310058594,284.8956604003906,1.0,0.6704601049423218,0.5426908731460571,0.5426908731460571,1.0,1.0,-3.4040544033050537,1.357415795326233,2.0466384887695312,0.5895986557006836,0.85990971326828,0.85990971326828,0.0,242.8744964599609,247.0,68306.2421875,0.0,3657.016845703125,1.0,278.2576599121094,282.7763366699219,297.2129821777344,301.6562805175781,293.1499938964844,293.1499938964844,278.54998779296875,39045.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701305031776428,1.0,0.0,0.0,3.612160682678223,3.612185001373291,8.706176117811992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.0791015625,0.0,1514.0306396484375,1895.4371337890625,0.0,4042.35791015625,0.8993474245071411,1.0,0.0,3.0,1.0,0.0
17928120,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9076144099235536,0.6209130883216858,0.5625920295715332,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8856515288352966,0.5790372490882874,0.5518801808357239,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7883480191230774,0.4024934470653534,0.2857031524181366,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7851255536079407,0.3976503610610962,0.3822219967842102,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6541756391525269,0.2270239740610122,1.0521777868270874,284.8949890136719,284.95001220703125,303.1726989746094,294.1953430175781,299.5859375,297.2005310058594,284.8956604003906,1.0,0.6704601049423218,0.5426908731460571,0.5426908731460571,1.0,1.0,-3.4040544033050537,1.357415795326233,2.0466384887695312,0.5895986557006836,0.85990971326828,0.85990971326828,0.0,242.8744964599609,247.0,68306.2421875,0.0,3657.016845703125,1.0,278.2576599121094,282.7763366699219,297.2129821777344,301.6562805175781,293.1499938964844,293.1499938964844,278.54998779296875,39045.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701305031776428,1.0,0.0,0.0,3.612160682678223,3.612185001373291,8.706176117811992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.0791015625,0.0,1514.0306396484375,1895.4371337890625,0.0,4042.35791015625,0.8993474245071411,1.0,0.0,3.0,1.0,0.0
17928180,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9020769000053406,0.6175708174705505,0.5592713356018066,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8829795718193054,0.5808531045913696,0.5533213019371033,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7848336100578308,0.4021021425724029,0.2852492332458496,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7816789150238037,0.3972975313663482,0.3816805183887481,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6502233743667603,0.2256240844726562,1.0451723337173462,284.9867858886719,284.95001220703125,303.1951904296875,294.189453125,299.5830383300781,297.1953125,284.9858703613281,1.0,0.6707339286804199,0.5399609804153442,0.5399609804153442,1.0,1.0,-3.3921542167663574,1.34770405292511,2.044450283050537,0.5823743939399719,0.9369540810585022,0.9369540810585022,0.0,246.2062530517578,250.0,67314.484375,0.0,3647.861083984375,1.0,278.54205322265625,282.8919982910156,297.1631164550781,301.4686279296875,293.1499938964844,293.1499938964844,278.25,34207.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613601565361024,1.0,0.0,0.0,3.699317932128906,3.699342250823975,9.131384217653248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.3291015625,0.0,1575.1414794921875,1895.4371337890625,0.0,3964.700927734375,0.9150713086128236,1.0,0.0,3.0,1.0,0.0
17928240,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9020769000053406,0.6175708174705505,0.5592713356018066,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8829795718193054,0.5808531045913696,0.5533213019371033,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7848336100578308,0.4021021425724029,0.2852492332458496,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7816789150238037,0.3972975313663482,0.3816805183887481,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6502233743667603,0.2256240844726562,1.0451723337173462,284.9867858886719,284.95001220703125,303.1951904296875,294.189453125,299.5830383300781,297.1953125,284.9858703613281,1.0,0.6707339286804199,0.5399609804153442,0.5399609804153442,1.0,1.0,-3.3921542167663574,1.34770405292511,2.044450283050537,0.5823743939399719,0.9369540810585022,0.9369540810585022,0.0,246.2062530517578,250.0,67314.484375,0.0,3647.861083984375,1.0,278.54205322265625,282.8919982910156,297.1631164550781,301.4686279296875,293.1499938964844,293.1499938964844,278.25,34207.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613601565361024,1.0,0.0,0.0,3.699317932128906,3.699342250823975,9.131384217653248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.3291015625,0.0,1575.1414794921875,1895.4371337890625,0.0,3964.700927734375,0.9150713086128236,1.0,0.0,3.0,1.0,0.0
17928300,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8998279571533203,0.615382730960846,0.5577115416526794,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8821208477020264,0.5815288424491882,0.5542176961898804,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7835693359375,0.4017699062824249,0.2851802408695221,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7804494500160217,0.3970422446727752,0.381626158952713,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6487882733345032,0.2249968498945236,1.042872428894043,284.8651733398437,284.95001220703125,303.20635986328125,294.1854248046875,299.5808410644531,297.1916198730469,284.8646850585937,1.0,0.67098069190979,0.538595974445343,0.538595974445343,1.0,1.0,-3.388446092605591,1.3437678813934326,2.044678211212158,0.5793311595916748,0.847647488117218,0.847647488117218,0.0,247.5809783935547,250.0,67952.578125,0.0,3646.957275390625,1.0,278.2968139648437,282.75665283203125,297.2088928222656,301.6698608398437,293.1499938964844,293.1499938964844,278.25,38800.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966394543647766,1.0,0.0,0.0,3.643035411834717,3.643059968948364,8.855643045535544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.76953125,0.0,1546.344970703125,1895.4371337890625,0.0,4009.378173828125,0.9034351706504822,1.0,0.0,3.0,1.0,0.0
17928360,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8971074223518372,0.6132243871688843,0.5557497143745422,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8808759450912476,0.5821946859359741,0.5548514723777771,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.781947135925293,0.4014274179935455,0.2849584817886352,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7788944840431213,0.3967830240726471,0.3814099133014679,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6471356153488159,0.2243843525648117,1.0403093099594116,284.9031982421875,284.95001220703125,303.2174987792969,294.1806945800781,299.57916259765625,297.1878662109375,284.9041748046875,1.0,0.67116379737854,0.5374560952186584,0.5374560952186584,1.0,1.0,-3.3832390308380127,1.3395540714263916,2.043684959411621,0.5762965679168701,0.8512248992919922,0.8512248992919922,0.0,249.18478393554688,253.0,67522.2265625,0.0,3643.796875,1.0,278.2577819824219,282.79248046875,297.1928100585937,301.5832214355469,293.1499938964844,293.1499938964844,278.54998779296875,39097.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672880172729492,1.0,0.0,0.0,3.558134794235229,3.5581583976745605,8.447692607660429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.9287109375,0.0,1455.9385986328125,1895.4371337890625,0.0,4017.279052734375,0.8875591158866882,1.0,0.0,3.0,1.0,0.0
17928420,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8935413360595703,0.6105352640151978,0.553132176399231,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8799666166305542,0.5846359133720398,0.5569854974746704,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7802106738090515,0.4017113149166107,0.2850602269172668,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7772197127342224,0.3971173763275146,0.3816174268722534,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.645077109336853,0.2237931042909622,1.0373271703720093,284.9922790527344,284.95001220703125,303.2396240234375,294.1693115234375,299.5824890136719,297.1909484863281,284.9914245605469,1.0,0.6718873977661133,0.5351763367652893,0.5351763367652893,1.0,1.0,-3.379432916641236,1.3339667320251465,2.045466184616089,0.571471631526947,0.9309501051902772,0.9309501051902772,0.0,251.4242706298828,256.0,66752.734375,0.0,3647.672119140625,1.0,278.54168701171875,282.9013671875,297.1437072753906,301.4105224609375,293.1499938964844,293.1499938964844,278.25,33913.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586958885192872,1.0,0.0,0.0,3.660306453704834,3.660330295562744,8.939807685237611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.091796875,0.0,1529.0108642578125,1895.4371337890625,0.0,3940.9521484375,0.9061172604560852,1.0,0.0,3.0,1.0,0.0
17928480,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8935413360595703,0.6105352640151978,0.553132176399231,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8799666166305542,0.5846359133720398,0.5569854974746704,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7802106738090515,0.4017113149166107,0.2850602269172668,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7772197127342224,0.3971173763275146,0.3816174268722534,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.645077109336853,0.2237931042909622,1.0373271703720093,284.9922790527344,284.95001220703125,303.2396240234375,294.1693115234375,299.5824890136719,297.1909484863281,284.9914245605469,1.0,0.6718873977661133,0.5351763367652893,0.5351763367652893,1.0,1.0,-3.379432916641236,1.3339667320251465,2.045466184616089,0.571471631526947,0.9309501051902772,0.9309501051902772,0.0,251.4242706298828,256.0,66752.734375,0.0,3647.672119140625,1.0,278.54168701171875,282.9013671875,297.1437072753906,301.4105224609375,293.1499938964844,293.1499938964844,278.25,33913.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586958885192872,1.0,0.0,0.0,3.660306453704834,3.660330295562744,8.939807685237611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.091796875,0.0,1529.0108642578125,1895.4371337890625,0.0,3940.9521484375,0.9061172604560852,1.0,0.0,3.0,1.0,0.0
17928540,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.889106035232544,0.6065022349357605,0.5499279499053955,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8783380389213562,0.5862177610397339,0.5587952733039856,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7778552770614624,0.4013194739818573,0.2850068211555481,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7749763131141663,0.3968981206417084,0.381683349609375,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.642717182636261,0.2229680716991424,1.0346263647079468,284.9078063964844,284.95001220703125,303.2615661621094,294.15545654296875,299.58111572265625,297.18682861328125,284.90850830078125,1.0,0.6727616786956787,0.5328965783119202,0.5328965783119202,1.0,1.0,-3.3745296001434326,1.327852725982666,2.0466768741607666,0.5665703415870667,0.8484177589416504,0.8484177589416504,0.0,254.314453125,259.0,67061.328125,0.0,3652.64794921875,1.0,278.2578125,282.7988586425781,297.1711730957031,301.5314025878906,293.1499938964844,293.1499938964844,278.54998779296875,38803.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654221534729004,1.0,0.0,0.0,3.529367208480835,3.529390573501587,8.311644705827348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.134765625,0.0,1423.3367919921875,1895.4371337890625,0.0,4000.76953125,0.8809801936149597,1.0,0.0,3.0,1.0,0.0
17928600,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.889106035232544,0.6065022349357605,0.5499279499053955,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8783380389213562,0.5862177610397339,0.5587952733039856,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7778552770614624,0.4013194739818573,0.2850068211555481,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7749763131141663,0.3968981206417084,0.381683349609375,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.642717182636261,0.2229680716991424,1.0346263647079468,284.9078063964844,284.95001220703125,303.2615661621094,294.15545654296875,299.58111572265625,297.18682861328125,284.90850830078125,1.0,0.6727616786956787,0.5328965783119202,0.5328965783119202,1.0,1.0,-3.3745296001434326,1.327852725982666,2.0466768741607666,0.5665703415870667,0.8484177589416504,0.8484177589416504,0.0,254.314453125,259.0,67061.328125,0.0,3652.64794921875,1.0,278.2578125,282.7988586425781,297.1711730957031,301.5314025878906,293.1499938964844,293.1499938964844,278.54998779296875,38803.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654221534729004,1.0,0.0,0.0,3.529367208480835,3.529390573501587,8.311644705827348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.134765625,0.0,1423.3367919921875,1895.4371337890625,0.0,4000.76953125,0.8809801936149597,1.0,0.0,3.0,1.0,0.0
17928660,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.88563472032547,0.6039639711380005,0.5474757552146912,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8774562478065491,0.5887324213981628,0.5610332489013672,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7762124538421631,0.4017208516597748,0.2852154076099396,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7733955383300781,0.3973447978496551,0.3820349872112274,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6409085988998413,0.2225791215896606,1.0327682495117188,284.99237060546875,284.95001220703125,303.2833251953125,294.139404296875,299.58453369140625,297.19110107421875,284.991455078125,1.0,0.6738192439079285,0.530525267124176,0.530525267124176,1.0,1.0,-3.3727025985717773,1.3228580951690674,2.04984450340271,0.5619137287139893,0.9262795448303224,0.9262795448303224,0.0,256.74951171875,262.0,66345.4609375,0.0,3662.34619140625,1.0,278.5414733886719,282.9027404785156,297.11688232421875,301.35845947265625,293.1499938964844,293.1499938964844,278.25,33789.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574727416038512,1.0,0.0,0.0,3.63672137260437,3.636744976043701,8.824972610455006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.41015625,0.0,1501.968505859375,1895.4371337890625,0.0,3930.025634765625,0.900712788105011,1.0,0.0,3.0,1.0,0.0
17928720,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.88563472032547,0.6039639711380005,0.5474757552146912,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8774562478065491,0.5887324213981628,0.5610332489013672,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7762124538421631,0.4017208516597748,0.2852154076099396,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7733955383300781,0.3973447978496551,0.3820349872112274,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6409085988998413,0.2225791215896606,1.0327682495117188,284.99237060546875,284.95001220703125,303.2833251953125,294.139404296875,299.58453369140625,297.19110107421875,284.991455078125,1.0,0.6738192439079285,0.530525267124176,0.530525267124176,1.0,1.0,-3.3727025985717773,1.3228580951690674,2.04984450340271,0.5619137287139893,0.9262795448303224,0.9262795448303224,0.0,256.74951171875,262.0,66345.4609375,0.0,3662.34619140625,1.0,278.5414733886719,282.9027404785156,297.11688232421875,301.35845947265625,293.1499938964844,293.1499938964844,278.25,33789.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574727416038512,1.0,0.0,0.0,3.63672137260437,3.636744976043701,8.824972610455006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.41015625,0.0,1501.968505859375,1895.4371337890625,0.0,3930.025634765625,0.900712788105011,1.0,0.0,3.0,1.0,0.0
17928780,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8812707662582397,0.6000780463218689,0.5444040298461914,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8758021593093872,0.5903347134590149,0.5628740787506104,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.773897647857666,0.4014071822166443,0.2852230370044708,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.77117919921875,0.3971768021583557,0.3821634650230407,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.638683557510376,0.221866101026535,1.03066885471344,284.90875244140625,284.95001220703125,303.3049011230469,294.1213073730469,299.582763671875,297.1875,284.9093322753906,1.0,0.6749212741851807,0.5281539559364319,0.5281539559364319,1.0,1.0,-3.368868589401245,1.3169459104537964,2.051922559738159,0.5569762587547302,0.8448339700698853,0.8448339700698853,0.0,259.8416442871094,265.0,66656.4921875,0.0,3670.99853515625,1.0,278.25799560546875,282.8006286621094,297.1390991210937,301.4744567871094,293.1499938964844,293.1499938964844,278.54998779296875,38734.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646199345588684,1.0,0.0,0.0,3.507002592086792,3.507025718688965,8.206641837205098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.00390625,0.0,1399.4820556640625,1895.4371337890625,0.0,3993.65966796875,0.8759769201278687,1.0,0.0,3.0,1.0,0.0
17928840,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8812707662582397,0.6000780463218689,0.5444040298461914,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8758021593093872,0.5903347134590149,0.5628740787506104,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.773897647857666,0.4014071822166443,0.2852230370044708,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.77117919921875,0.3971768021583557,0.3821634650230407,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.638683557510376,0.221866101026535,1.03066885471344,284.90875244140625,284.95001220703125,303.3049011230469,294.1213073730469,299.582763671875,297.1875,284.9093322753906,1.0,0.6749212741851807,0.5281539559364319,0.5281539559364319,1.0,1.0,-3.368868589401245,1.3169459104537964,2.051922559738159,0.5569762587547302,0.8448339700698853,0.8448339700698853,0.0,259.8416442871094,265.0,66656.4921875,0.0,3670.99853515625,1.0,278.25799560546875,282.8006286621094,297.1390991210937,301.4744567871094,293.1499938964844,293.1499938964844,278.54998779296875,38734.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646199345588684,1.0,0.0,0.0,3.507002592086792,3.507025718688965,8.206641837205098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.00390625,0.0,1399.4820556640625,1895.4371337890625,0.0,3993.65966796875,0.8759769201278687,1.0,0.0,3.0,1.0,0.0
17928900,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8792914152145386,0.5988284945487976,0.5430164933204651,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8751102089881897,0.5915508270263672,0.5638424158096313,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7728649973869324,0.4015926122665405,0.2852525413036346,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7701812386512756,0.3973695337772369,0.3822421431541443,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6376445889472961,0.221663162112236,1.029572367668152,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5840148925781,297.1892395019531,285.0121765136719,1.0,0.6754631400108337,0.5269683599472046,0.5269683599472046,1.0,1.0,-3.367169141769409,1.314077615737915,2.053091526031494,0.5544248819351196,0.9176263809204102,0.9176263809204102,0.0,261.274658203125,265.0,65870.9296875,0.0,3675.197265625,1.0,278.49822998046875,282.9186096191406,297.08026123046875,301.2534484863281,293.1499938964844,293.1499938964844,278.54998779296875,34084.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588200449943542,1.0,0.0,0.0,3.5584592819213867,3.5584821701049805,8.449233632745745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.44140625,0.0,1419.7161865234375,1895.4371337890625,0.0,3942.060791015625,0.8850558996200562,1.0,0.0,3.0,1.0,0.0
17928960,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8778554201126099,0.5976487994194031,0.5420534014701843,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8748788237571716,0.5928463935852051,0.5651146769523621,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7722793221473694,0.4018703401088714,0.2854779064655304,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.769599437713623,0.3976442515850067,0.3825429081916809,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6369500756263733,0.2215411812067031,1.029160737991333,284.99078369140625,284.95001220703125,303.3262939453125,294.1014404296875,299.5859375,297.19195556640625,284.9894104003906,1.0,0.6761314272880554,0.5258007049560547,0.5258007049560547,1.0,1.0,-3.3676772117614746,1.3121496438980105,2.055527687072754,0.5523721575737,0.92072331905365,0.92072331905365,0.0,262.4364013671875,268.0,65960.828125,0.0,3683.106689453125,1.0,278.5420837402344,282.90142822265625,297.0793762207031,301.29736328125,293.1499938964844,293.1499938964844,278.25,33689.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95685613155365,1.0,0.0,0.0,3.617709398269653,3.617732763290405,8.732943683753547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.7197265625,0.0,1480.4051513671875,1895.4371337890625,0.0,3924.511962890625,0.8961321115493774,1.0,0.0,3.0,1.0,0.0
17929020,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8736472129821777,0.5938968062400818,0.5391040444374084,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8732590675354004,0.5944423079490662,0.5669555068016052,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7700648307800293,0.4016301929950714,0.2855380177497864,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.767450213432312,0.3974950313568115,0.3826936185359955,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6348337531089783,0.2208792865276336,1.027315378189087,284.9096374511719,284.95001220703125,303.3475036621094,294.0800170898437,299.5839233398437,297.1884460449219,284.9101257324219,1.0,0.6773402094841003,0.5234655141830444,0.5234655141830444,1.0,1.0,-3.3643856048583984,1.3064416646957395,2.057943820953369,0.5475123524665833,0.8409881591796875,0.8409881591796875,0.0,265.61773681640625,271.0,66251.75,0.0,3693.5283203125,1.0,278.2581787109375,282.8019714355469,297.0985107421875,301.4085998535156,293.1499938964844,293.1499938964844,278.54998779296875,38713.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641769528388976,1.0,0.0,0.0,3.4849448204040527,3.4849677085876465,8.103732511699491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.087890625,0.0,1376.5596923828125,1895.4371337890625,0.0,3989.731201171875,0.8710864782333374,1.0,0.0,3.0,1.0,0.0
17929080,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8736472129821777,0.5938968062400818,0.5391040444374084,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8732590675354004,0.5944423079490662,0.5669555068016052,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7700648307800293,0.4016301929950714,0.2855380177497864,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.767450213432312,0.3974950313568115,0.3826936185359955,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6348337531089783,0.2208792865276336,1.027315378189087,284.9096374511719,284.95001220703125,303.3475036621094,294.0800170898437,299.5839233398437,297.1884460449219,284.9101257324219,1.0,0.6773402094841003,0.5234655141830444,0.5234655141830444,1.0,1.0,-3.3643856048583984,1.3064416646957395,2.057943820953369,0.5475123524665833,0.8409881591796875,0.8409881591796875,0.0,265.61773681640625,271.0,66251.75,0.0,3693.5283203125,1.0,278.2581787109375,282.8019714355469,297.0985107421875,301.4085998535156,293.1499938964844,293.1499938964844,278.54998779296875,38713.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641769528388976,1.0,0.0,0.0,3.4849448204040527,3.4849677085876465,8.103732511699491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.087890625,0.0,1376.5596923828125,1895.4371337890625,0.0,3989.731201171875,0.8710864782333374,1.0,0.0,3.0,1.0,0.0
17929140,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8703756332397461,0.5915635228157043,0.536859929561615,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8723670840263367,0.5969363451004028,0.5691928863525391,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7685461044311523,0.4021635055541992,0.2858487665653229,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7659311294555664,0.3979698419570923,0.3830903768539428,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6331906318664551,0.2205910086631775,1.026011943817139,284.9898681640625,284.95001220703125,303.3685302734375,294.0572204589844,299.58673095703125,297.19287109375,284.98907470703125,1.0,0.6786300539970398,0.5211302638053894,0.5211302638053894,1.0,1.0,-3.363653421401977,1.301777958869934,2.061875343322754,0.5429365038871765,0.9153072237968444,0.9153072237968444,0.0,268.2710876464844,274.0,65559.9140625,0.0,3707.048095703125,1.0,278.5411376953125,282.90142822265625,297.0362854003906,301.22906494140625,293.1499938964844,293.1499938964844,278.25,33778.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565383791923524,1.0,0.0,0.0,3.5943052768707275,3.5943281650543213,8.620315838925308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.333984375,0.0,1455.71337890625,1895.4371337890625,0.0,3921.66943359375,0.8911729454994202,1.0,0.0,3.0,1.0,0.0
17929200,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8703756332397461,0.5915635228157043,0.536859929561615,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8723670840263367,0.5969363451004028,0.5691928863525391,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7685461044311523,0.4021635055541992,0.2858487665653229,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7659311294555664,0.3979698419570923,0.3830903768539428,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6331906318664551,0.2205910086631775,1.026011943817139,284.9898681640625,284.95001220703125,303.3685302734375,294.0572204589844,299.58673095703125,297.19287109375,284.98907470703125,1.0,0.6786300539970398,0.5211302638053894,0.5211302638053894,1.0,1.0,-3.363653421401977,1.301777958869934,2.061875343322754,0.5429365038871765,0.9153072237968444,0.9153072237968444,0.0,268.2710876464844,274.0,65559.9140625,0.0,3707.048095703125,1.0,278.5411376953125,282.90142822265625,297.0362854003906,301.22906494140625,293.1499938964844,293.1499938964844,278.25,33778.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565383791923524,1.0,0.0,0.0,3.5943052768707275,3.5943281650543213,8.620315838925308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.333984375,0.0,1455.71337890625,1895.4371337890625,0.0,3921.66943359375,0.8911729454994202,1.0,0.0,3.0,1.0,0.0
17929260,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8663477897644043,0.5879461169242859,0.5340090394020081,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8708012700080872,0.5985228419303894,0.5710132718086243,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7664577960968018,0.4020131826400757,0.2859621047973633,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7638643980026245,0.3978360593318939,0.3832473456859588,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6311723589897156,0.2199674248695373,1.024317979812622,284.9096374511719,284.95001220703125,303.38934326171875,294.0332946777344,299.58447265625,297.1894836425781,284.90985107421875,1.0,0.6798973679542542,0.5188345909118652,0.5188345909118652,1.0,1.0,-3.360708951950073,1.2961989641189575,2.064509868621826,0.5381144285202026,0.8365663886070251,0.8365663886070251,0.0,271.4912109375,277.0,65851.9921875,0.0,3718.486328125,1.0,278.2585754394531,282.8019104003906,297.0519714355469,301.3368835449219,293.1499938964844,293.1499938964844,278.54998779296875,38663.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638662338256836,1.0,0.0,0.0,3.4643259048461914,3.464348554611206,8.008123586478177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.873046875,0.0,1355.1552734375,1895.4371337890625,0.0,3986.97412109375,0.8663457632064819,1.0,0.0,3.0,1.0,0.0
17929320,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8663477897644043,0.5879461169242859,0.5340090394020081,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8708012700080872,0.5985228419303894,0.5710132718086243,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7664577960968018,0.4020131826400757,0.2859621047973633,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7638643980026245,0.3978360593318939,0.3832473456859588,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6311723589897156,0.2199674248695373,1.024317979812622,284.9096374511719,284.95001220703125,303.38934326171875,294.0332946777344,299.58447265625,297.1894836425781,284.90985107421875,1.0,0.6798973679542542,0.5188345909118652,0.5188345909118652,1.0,1.0,-3.360708951950073,1.2961989641189575,2.064509868621826,0.5381144285202026,0.8365663886070251,0.8365663886070251,0.0,271.4912109375,277.0,65851.9921875,0.0,3718.486328125,1.0,278.2585754394531,282.8019104003906,297.0519714355469,301.3368835449219,293.1499938964844,293.1499938964844,278.54998779296875,38663.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638662338256836,1.0,0.0,0.0,3.4643259048461914,3.464348554611206,8.008123586478177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.873046875,0.0,1355.1552734375,1895.4371337890625,0.0,3986.97412109375,0.8663457632064819,1.0,0.0,3.0,1.0,0.0
