time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.863239049911499,0.5857065320014954,0.5318607687950134,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8699566125869751,0.6009952425956726,0.5732372999191284,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7650613784790039,0.4026317894458771,0.2863355576992035,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7624189853668213,0.3983157277107239,0.3836542069911957,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6296141147613525,0.2197085618972778,1.0231671333312988,284.98907470703125,284.95001220703125,303.4100036621094,294.0084533691406,299.5870056152344,297.19390869140625,284.9883117675781,1.0,0.6812383532524109,0.5165389180183411,0.5165389180183411,1.0,1.0,-3.360347032546997,1.291670560836792,2.068676471710205,0.5335866212844849,0.91004878282547,0.91004878282547,0.0,274.1679382324219,280.0,65163.04296875,0.0,3733.009765625,1.0,278.5409545898437,282.9008178710937,296.9877014160156,301.1553039550781,293.1499938964844,293.1499938964844,278.25,33782.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562692642211914,1.0,0.0,0.0,3.57291316986084,3.5729360580444336,8.518010758962191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.908203125,0.0,1432.84228515625,1895.4371337890625,0.0,3919.2607421875,0.8863898515701294,1.0,0.0,3.0,1.0,0.0
17929440,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.863239049911499,0.5857065320014954,0.5318607687950134,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8699566125869751,0.6009952425956726,0.5732372999191284,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7650613784790039,0.4026317894458771,0.2863355576992035,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7624189853668213,0.3983157277107239,0.3836542069911957,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6296141147613525,0.2197085618972778,1.0231671333312988,284.98907470703125,284.95001220703125,303.4100036621094,294.0084533691406,299.5870056152344,297.19390869140625,284.9883117675781,1.0,0.6812383532524109,0.5165389180183411,0.5165389180183411,1.0,1.0,-3.360347032546997,1.291670560836792,2.068676471710205,0.5335866212844849,0.91004878282547,0.91004878282547,0.0,274.1679382324219,280.0,65163.04296875,0.0,3733.009765625,1.0,278.5409545898437,282.9008178710937,296.9877014160156,301.1553039550781,293.1499938964844,293.1499938964844,278.25,33782.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562692642211914,1.0,0.0,0.0,3.57291316986084,3.5729360580444336,8.518010758962191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.908203125,0.0,1432.84228515625,1895.4371337890625,0.0,3919.2607421875,0.8863898515701294,1.0,0.0,3.0,1.0,0.0
17929500,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8615584373474121,0.583952009677887,0.5306864976882935,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8694230318069458,0.6018021106719971,0.5742971897125244,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.764288604259491,0.4026268720626831,0.2865178883075714,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7616208791732788,0.3982812762260437,0.3838488459587097,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6288033723831177,0.2194413393735885,1.0227116346359253,284.8736877441406,284.95001220703125,303.4202575683594,293.99578857421875,299.5859375,297.1925354003906,284.8742370605469,1.0,0.6819486021995544,0.5153910517692566,0.5153910517692566,1.0,1.0,-3.360121011734009,1.2893579006195068,2.070763111114502,0.5313996076583862,0.8264132142066956,0.8264132142066956,0.0,275.6407775878906,280.0,65764.96875,0.0,3740.9228515625,1.0,278.3002624511719,282.7719116210937,297.0260314941406,301.34796142578125,293.1499938964844,293.1499938964844,278.25,38782.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620556831359864,1.0,0.0,0.0,3.515223503112793,3.515246629714966,8.245161211561935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.615234375,0.0,1408.377197265625,1895.4371337890625,0.0,3970.88916015625,0.874883770942688,1.0,0.0,3.0,1.0,0.0
17929560,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8594147562980652,0.5822126269340515,0.5291131138801575,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8684639930725098,0.6025652289390564,0.5750394463539124,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7631245851516724,0.402582973241806,0.2865155339241028,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7604508996009827,0.3981935679912567,0.383819431066513,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6276911497116089,0.2191180884838104,1.0216113328933716,284.9117431640625,284.95001220703125,303.4304504394531,293.9829406738281,299.58447265625,297.1905517578125,284.91217041015625,1.0,0.6825495362281799,0.5142807960510254,0.5142807960510254,1.0,1.0,-3.3577609062194824,1.2862240076065063,2.0715367794036865,0.5288074612617493,0.833540141582489,0.833540141582489,0.0,277.397216796875,283.0,65437.796875,0.0,3745.326171875,1.0,278.2587585449219,282.8042907714844,297.0018920898437,301.26031494140625,293.1499938964844,293.1499938964844,278.54998779296875,38677.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636269807815552,1.0,0.0,0.0,3.4410300254821777,3.4410524368286133,7.900784453340748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.6650390625,0.0,1331.756103515625,1895.4371337890625,0.0,3984.8505859375,0.8613765835762024,1.0,0.0,3.0,1.0,0.0
17929620,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8564664721488953,0.5800638198852539,0.5270517468452454,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8676655888557434,0.6050131916999817,0.5772433280944824,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7618559002876282,0.403300404548645,0.2869587540626526,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7590774893760681,0.3986770510673523,0.3842324614524841,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6262050271034241,0.2188857495784759,1.0205906629562378,284.9880676269531,284.95001220703125,303.45074462890625,293.9570007324219,299.5868835449219,297.1949157714844,284.9873352050781,1.0,0.6839311122894287,0.5120602250099182,0.5120602250099182,1.0,1.0,-3.357727289199829,1.2818862199783323,2.075841188430786,0.5243902802467346,0.904874861240387,0.904874861240387,0.0,280.0868225097656,286.0,64776.0390625,0.0,3760.69873046875,1.0,278.540771484375,282.8997802734375,296.9363098144531,301.0789794921875,293.1499938964844,293.1499938964844,278.25,33778.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560449719429016,1.0,0.0,0.0,3.5522289276123047,3.55225157737732,8.41967278120137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.162109375,0.0,1410.9105224609375,1895.4371337890625,0.0,3917.2529296875,0.8817386627197266,1.0,0.0,3.0,1.0,0.0
17929680,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8564664721488953,0.5800638198852539,0.5270517468452454,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8676655888557434,0.6050131916999817,0.5772433280944824,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7618559002876282,0.403300404548645,0.2869587540626526,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7590774893760681,0.3986770510673523,0.3842324614524841,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6262050271034241,0.2188857495784759,1.0205906629562378,284.9880676269531,284.95001220703125,303.45074462890625,293.9570007324219,299.5868835449219,297.1949157714844,284.9873352050781,1.0,0.6839311122894287,0.5120602250099182,0.5120602250099182,1.0,1.0,-3.357727289199829,1.2818862199783323,2.075841188430786,0.5243902802467346,0.904874861240387,0.904874861240387,0.0,280.0868225097656,286.0,64776.0390625,0.0,3760.69873046875,1.0,278.540771484375,282.8997802734375,296.9363098144531,301.0789794921875,293.1499938964844,293.1499938964844,278.25,33778.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560449719429016,1.0,0.0,0.0,3.5522289276123047,3.55225157737732,8.41967278120137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.162109375,0.0,1410.9105224609375,1895.4371337890625,0.0,3917.2529296875,0.8817386627197266,1.0,0.0,3.0,1.0,0.0
17929740,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8528333902359009,0.5766907930374146,0.5243960618972778,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8662373423576355,0.6065648198127747,0.5790191292762756,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7600670456886292,0.4033645391464233,0.2872100174427032,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7571993470191956,0.3985657095909118,0.3844009935855865,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6243569254875183,0.2183257192373275,1.0191500186920166,284.91192626953125,284.95001220703125,303.4708251953125,293.9308166503906,299.5841064453125,297.1916198730469,284.9116516113281,1.0,0.6852781176567078,0.509839653968811,0.509839653968811,1.0,1.0,-3.355448007583618,1.276561260223389,2.078886747360229,0.5196524858474731,0.8296255469322205,0.8296255469322205,0.0,283.3221740722656,289.0,65066.140625,0.0,3773.758056640625,1.0,278.2592163085937,282.8034973144531,296.9494934082031,301.1831970214844,293.1499938964844,293.1499938964844,278.54998779296875,38510.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634035229682922,1.0,0.0,0.0,3.4230310916900635,3.423053503036499,7.818348422006238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.2958984375,0.0,1312.624267578125,1895.4371337890625,0.0,3982.86669921875,0.8571319580078125,1.0,0.0,3.0,1.0,0.0
17929800,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8528333902359009,0.5766907930374146,0.5243960618972778,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8662373423576355,0.6065648198127747,0.5790191292762756,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7600670456886292,0.4033645391464233,0.2872100174427032,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7571993470191956,0.3985657095909118,0.3844009935855865,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6243569254875183,0.2183257192373275,1.0191500186920166,284.91192626953125,284.95001220703125,303.4708251953125,293.9308166503906,299.5841064453125,297.1916198730469,284.9116516113281,1.0,0.6852781176567078,0.509839653968811,0.509839653968811,1.0,1.0,-3.355448007583618,1.276561260223389,2.078886747360229,0.5196524858474731,0.8296255469322205,0.8296255469322205,0.0,283.3221740722656,289.0,65066.140625,0.0,3773.758056640625,1.0,278.2592163085937,282.8034973144531,296.9494934082031,301.1831970214844,293.1499938964844,293.1499938964844,278.54998779296875,38510.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634035229682922,1.0,0.0,0.0,3.4230310916900635,3.423053503036499,7.818348422006238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.2958984375,0.0,1312.624267578125,1895.4371337890625,0.0,3982.86669921875,0.8571319580078125,1.0,0.0,3.0,1.0,0.0
17929860,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8500460982322693,0.5746253132820129,0.5224238634109497,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8654882907867432,0.6089824438095093,0.5812034606933594,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7589326500892639,0.404187798500061,0.2877317667007446,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7558996081352234,0.3990499973297119,0.3848211169242859,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6229332089424133,0.2181166410446167,1.018253207206726,284.9874572753906,284.95001220703125,303.4907531738281,293.9046325683594,299.5863952636719,297.19598388671875,284.98681640625,1.0,0.6866958141326904,0.5076991319656372,0.5076991319656372,1.0,1.0,-3.355750322341919,1.272428274154663,2.083322286605835,0.5153615474700928,0.9001639485359192,0.9001639485359192,0.0,286.0157165527344,292.0,64398.89453125,0.0,3789.954345703125,1.0,278.54058837890625,282.8990173339844,296.8838806152344,301.0019226074219,293.1499938964844,293.1499938964844,278.8500061035156,33779.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558303952217102,1.0,0.0,0.0,3.5319440364837646,3.5319664478302,8.323786460096017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.0146484375,0.0,1389.673095703125,1895.4371337890625,0.0,3915.331787109375,0.8771993517875671,1.0,0.0,3.0,1.0,0.0
17929920,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8500460982322693,0.5746253132820129,0.5224238634109497,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8654882907867432,0.6089824438095093,0.5812034606933594,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7589326500892639,0.404187798500061,0.2877317667007446,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7558996081352234,0.3990499973297119,0.3848211169242859,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6229332089424133,0.2181166410446167,1.018253207206726,284.9874572753906,284.95001220703125,303.4907531738281,293.9046325683594,299.5863952636719,297.19598388671875,284.98681640625,1.0,0.6866958141326904,0.5076991319656372,0.5076991319656372,1.0,1.0,-3.355750322341919,1.272428274154663,2.083322286605835,0.5153615474700928,0.9001639485359192,0.9001639485359192,0.0,286.0157165527344,292.0,64398.89453125,0.0,3789.954345703125,1.0,278.54058837890625,282.8990173339844,296.8838806152344,301.0019226074219,293.1499938964844,293.1499938964844,278.8500061035156,33779.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558303952217102,1.0,0.0,0.0,3.5319440364837646,3.5319664478302,8.323786460096017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.0146484375,0.0,1389.673095703125,1895.4371337890625,0.0,3915.331787109375,0.8771993517875671,1.0,0.0,3.0,1.0,0.0
17929980,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.847687840461731,0.5727798938751221,0.5208445191383362,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8651146292686462,0.6116020083427429,0.583721399307251,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7582160830497742,0.4052700698375702,0.2885206341743469,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7549718022346497,0.3997393250465393,0.3855306506156921,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6218661069869995,0.218100294470787,1.018464207649231,285.0356140136719,284.95001220703125,303.5104675292969,293.8786926269531,299.58966064453125,297.2020263671875,285.0323181152344,1.0,0.6883677840232849,0.5055586099624634,0.5055586099624634,1.0,1.0,-3.3589329719543457,1.269431710243225,2.08950138092041,0.5116227865219116,0.9937391877174376,0.9937391877174376,0.0,288.55535888671875,280.0,64054.90625,0.0,3812.255615234375,1.0,278.8423156738281,282.9657897949219,296.8641052246094,300.9435729980469,293.1499938964844,293.1499938964844,278.54998779296875,31410.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505057334899902,1.0,0.0,0.0,3.717538595199585,3.717562437057495,9.221557206728904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.1875,0.0,1574.642333984375,1895.4371337890625,0.0,3867.516845703125,0.916932225227356,1.0,0.0,3.0,1.0,0.0
17930040,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.847687840461731,0.5727798938751221,0.5208445191383362,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8651146292686462,0.6116020083427429,0.583721399307251,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7582160830497742,0.4052700698375702,0.2885206341743469,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7549718022346497,0.3997393250465393,0.3855306506156921,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6218661069869995,0.218100294470787,1.018464207649231,285.0356140136719,284.95001220703125,303.5104675292969,293.8786926269531,299.58966064453125,297.2020263671875,285.0323181152344,1.0,0.6883677840232849,0.5055586099624634,0.5055586099624634,1.0,1.0,-3.3589329719543457,1.269431710243225,2.08950138092041,0.5116227865219116,0.9937391877174376,0.9937391877174376,0.0,288.55535888671875,280.0,64054.90625,0.0,3812.255615234375,1.0,278.8423156738281,282.9657897949219,296.8641052246094,300.9435729980469,293.1499938964844,293.1499938964844,278.54998779296875,31410.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505057334899902,1.0,0.0,0.0,3.717538595199585,3.717562437057495,9.221557206728904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.1875,0.0,1574.642333984375,1895.4371337890625,0.0,3867.516845703125,0.916932225227356,1.0,0.0,3.0,1.0,0.0
17930100,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8477900624275208,0.5710023045539856,0.5196370482444763,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8663461208343506,0.61227947473526,0.5846396684646606,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7590604424476624,0.4053333699703216,0.2887220084667206,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7557043433189392,0.3996630907058716,0.3856411278247833,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6222699880599976,0.21785669028759,1.0178018808364868,284.8787536621094,284.95001220703125,303.520263671875,293.86590576171875,299.5876770019531,297.1996459960937,284.8739624023437,1.0,0.6874058842658997,0.5044884085655212,0.5044884085655212,1.0,1.0,-3.35817551612854,1.2669395208358765,2.091236114501953,0.5094330310821533,0.8921242952346802,0.8921242952346802,0.0,287.3728332519531,280.0,65087.94921875,0.0,3803.639892578125,1.0,278.5958557128906,282.7917175292969,296.9118347167969,301.174560546875,293.1499938964844,293.1499938964844,278.54998779296875,35666.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583885073661804,1.0,0.0,0.0,3.716619491577149,3.716644048690796,9.216997227667888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.4775390625,0.0,1606.0155029296875,1895.4371337890625,0.0,3938.2080078125,0.9178940057754515,1.0,0.0,3.0,1.0,0.0
17930160,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8481118083000183,0.5690394639968872,0.5177954435348511,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8679046630859375,0.6127448081970215,0.5850178003311157,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.760137677192688,0.4052228331565857,0.2886012196540832,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7566866874694824,0.3994070589542389,0.3853535056114197,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6228297352790833,0.2174716293811798,1.0158764123916626,284.88671875,284.95001220703125,303.5299987792969,293.8532409667969,299.58416748046875,297.19512939453125,284.8882141113281,1.0,0.6856592297554016,0.5034149289131165,0.5034149289131165,1.0,1.0,-3.3536131381988525,1.2628846168518066,2.090728521347046,0.5064451694488525,0.8730183243751526,0.8730183243751526,0.0,285.1596069335937,268.0,64694.875,0.0,3779.927490234375,1.0,278.55718994140625,282.8035583496094,296.88946533203125,301.09814453125,293.1499938964844,293.1499938964844,278.8500061035156,38182.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96186101436615,1.0,0.0,0.0,3.6396191120147705,3.639643430709839,8.839041925057245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.2392578125,0.0,1537.9320068359375,1895.4371337890625,0.0,3969.157958984375,0.904501974582672,1.0,0.0,3.0,1.0,0.0
17930220,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8518774509429932,0.5670607089996338,0.5153078436851501,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.87409508228302,0.6150372624397278,0.586523175239563,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7650029063224792,0.4061579704284668,0.28880575299263,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7612162828445435,0.3998361825942993,0.3852078318595886,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6258718371391296,0.2172631472349167,1.0127485990524292,284.98748779296875,284.95001220703125,303.5493469238281,293.8285217285156,299.5849914550781,297.1986389160156,284.9859924316406,1.0,0.6809934973716736,0.5012679696083069,0.5012679696083069,1.0,1.0,-3.348731279373169,1.2565088272094729,2.0922224521636963,0.5010225772857666,0.9543800354003906,0.9543800354003906,0.0,277.2160339355469,256.0,63807.05078125,0.0,3722.779541015625,1.0,278.8431091308594,282.9229736328125,296.8114624023437,300.8934936523437,293.1499938964844,293.1499938964844,278.54998779296875,33742.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954944670200348,1.0,0.0,0.0,3.739512920379639,3.739537477493286,9.330896659776043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.466796875,0.0,1617.74609375,1895.4371337890625,0.0,3907.396240234375,0.9235283136367798,1.0,0.0,3.0,1.0,0.0
17930280,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8518774509429932,0.5670607089996338,0.5153078436851501,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.87409508228302,0.6150372624397278,0.586523175239563,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7650029063224792,0.4061579704284668,0.28880575299263,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7612162828445435,0.3998361825942993,0.3852078318595886,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6258718371391296,0.2172631472349167,1.0127485990524292,284.98748779296875,284.95001220703125,303.5493469238281,293.8285217285156,299.5849914550781,297.1986389160156,284.9859924316406,1.0,0.6809934973716736,0.5012679696083069,0.5012679696083069,1.0,1.0,-3.348731279373169,1.2565088272094729,2.0922224521636963,0.5010225772857666,0.9543800354003906,0.9543800354003906,0.0,277.2160339355469,256.0,63807.05078125,0.0,3722.779541015625,1.0,278.8431091308594,282.9229736328125,296.8114624023437,300.8934936523437,293.1499938964844,293.1499938964844,278.54998779296875,33742.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954944670200348,1.0,0.0,0.0,3.739512920379639,3.739537477493286,9.330896659776043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.466796875,0.0,1617.74609375,1895.4371337890625,0.0,3907.396240234375,0.9235283136367798,1.0,0.0,3.0,1.0,0.0
17930340,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8568233847618103,0.5639296770095825,0.512448251247406,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8816730380058289,0.6164813041687012,0.5877416133880615,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7711058259010315,0.4065214097499847,0.288914293050766,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.766953706741333,0.3997506201267242,0.3849208354949951,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6298195123672485,0.2168156206607818,1.0094517469406128,284.8927917480469,284.95001220703125,303.5685119628906,293.8047180175781,299.5811462402344,297.1951599121094,284.8943176269531,1.0,0.6753100156784058,0.4991210401058197,0.4991210401058197,1.0,1.0,-3.342585802078247,1.2495670318603516,2.0930187702178955,0.4955282211303711,0.8570765852928162,0.8570765852928162,0.0,267.6374206542969,244.0,64098.015625,0.0,3653.441650390625,1.0,278.5572204589844,282.8128967285156,296.8254089355469,300.9959411621094,293.1499938964844,293.1499938964844,278.8500061035156,39279.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627636671066284,1.0,0.0,0.0,3.59826397895813,3.598288059234619,8.639315751679533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.6962890625,0.0,1500.55810546875,1895.4371337890625,0.0,3977.18310546875,0.8965489864349365,1.0,0.0,3.0,1.0,0.0
17930400,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8568233847618103,0.5639296770095825,0.512448251247406,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8816730380058289,0.6164813041687012,0.5877416133880615,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7711058259010315,0.4065214097499847,0.288914293050766,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.766953706741333,0.3997506201267242,0.3849208354949951,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6298195123672485,0.2168156206607818,1.0094517469406128,284.8927917480469,284.95001220703125,303.5685119628906,293.8047180175781,299.5811462402344,297.1951599121094,284.8943176269531,1.0,0.6753100156784058,0.4991210401058197,0.4991210401058197,1.0,1.0,-3.342585802078247,1.2495670318603516,2.0930187702178955,0.4955282211303711,0.8570765852928162,0.8570765852928162,0.0,267.6374206542969,244.0,64098.015625,0.0,3653.441650390625,1.0,278.5572204589844,282.8128967285156,296.8254089355469,300.9959411621094,293.1499938964844,293.1499938964844,278.8500061035156,39279.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627636671066284,1.0,0.0,0.0,3.59826397895813,3.598288059234619,8.639315751679533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.6962890625,0.0,1500.55810546875,1895.4371337890625,0.0,3977.18310546875,0.8965489864349365,1.0,0.0,3.0,1.0,0.0
17930460,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.863940417766571,0.5623918771743774,0.5103193521499634,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8914129137992859,0.6190429329872131,0.5894229412078857,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7791649103164673,0.4078527688980102,0.2893303334712982,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.774543821811676,0.4004479944705963,0.3849275112152099,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6351103186607361,0.2168494313955307,1.0068389177322388,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.58453369140625,297.20166015625,284.991455078125,1.0,0.6691707372665405,0.4972304105758667,0.4972304105758667,1.0,1.0,-3.3394041061401367,1.2443373203277588,2.095066785812378,0.4908680915832519,0.9416248202323914,0.9416248202323914,0.0,256.4237365722656,232.0,63267.15625,0.0,3582.01318359375,1.0,278.8427429199219,282.930908203125,296.7563171386719,300.8002624511719,293.1499938964844,293.1499938964844,278.54998779296875,33848.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540114998817444,1.0,0.0,0.0,3.70011305809021,3.700137138366699,9.135309824159776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.990234375,0.0,1573.3179931640625,1895.4371337890625,0.0,3899.028076171875,0.9147674441337584,1.0,0.0,3.0,1.0,0.0
17930520,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.863940417766571,0.5623918771743774,0.5103193521499634,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8914129137992859,0.6190429329872131,0.5894229412078857,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7791649103164673,0.4078527688980102,0.2893303334712982,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.774543821811676,0.4004479944705963,0.3849275112152099,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6351103186607361,0.2168494313955307,1.0068389177322388,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.58453369140625,297.20166015625,284.991455078125,1.0,0.6691707372665405,0.4972304105758667,0.4972304105758667,1.0,1.0,-3.3394041061401367,1.2443373203277588,2.095066785812378,0.4908680915832519,0.9416248202323914,0.9416248202323914,0.0,256.4237365722656,232.0,63267.15625,0.0,3582.01318359375,1.0,278.8427429199219,282.930908203125,296.7563171386719,300.8002624511719,293.1499938964844,293.1499938964844,278.54998779296875,33848.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540114998817444,1.0,0.0,0.0,3.70011305809021,3.700137138366699,9.135309824159776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.990234375,0.0,1573.3179931640625,1895.4371337890625,0.0,3899.028076171875,0.9147674441337584,1.0,0.0,3.0,1.0,0.0
17930580,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8713704347610474,0.5595371127128601,0.5076596736907959,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9015854001045228,0.6206164956092834,0.5907155275344849,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7876653075218201,0.4084888994693756,0.2895925343036651,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7825919985771179,0.4005360603332519,0.384752094745636,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6408135890960693,0.2165868282318115,1.0041061639785769,284.9017028808594,284.95001220703125,303.6062927246094,293.760986328125,299.582275390625,297.1995849609375,284.9029235839844,1.0,0.6627542972564697,0.4953397810459137,0.4953397810459137,1.0,1.0,-3.3345861434936523,1.2384159564971924,2.096169948577881,0.4860930144786834,0.8522806167602539,0.8522806167602539,0.0,245.23114013671875,220.0,63598.08984375,0.0,3507.01416015625,1.0,278.5574951171875,282.82330322265625,296.7786560058594,300.9139404296875,293.1499938964844,293.1499938964844,278.8500061035156,39091.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961280345916748,1.0,0.0,0.0,3.562281370162964,3.562304973602295,8.467392831335019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.4697265625,0.0,1460.32763671875,1895.4371337890625,0.0,3963.99072265625,0.8884760141372681,1.0,0.0,3.0,1.0,0.0
17930640,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8713704347610474,0.5595371127128601,0.5076596736907959,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9015854001045228,0.6206164956092834,0.5907155275344849,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7876653075218201,0.4084888994693756,0.2895925343036651,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7825919985771179,0.4005360603332519,0.384752094745636,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6408135890960693,0.2165868282318115,1.0041061639785769,284.9017028808594,284.95001220703125,303.6062927246094,293.760986328125,299.582275390625,297.1995849609375,284.9029235839844,1.0,0.6627542972564697,0.4953397810459137,0.4953397810459137,1.0,1.0,-3.3345861434936523,1.2384159564971924,2.096169948577881,0.4860930144786834,0.8522806167602539,0.8522806167602539,0.0,245.23114013671875,220.0,63598.08984375,0.0,3507.01416015625,1.0,278.5574951171875,282.82330322265625,296.7786560058594,300.9139404296875,293.1499938964844,293.1499938964844,278.8500061035156,39091.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961280345916748,1.0,0.0,0.0,3.562281370162964,3.562304973602295,8.467392831335019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.4697265625,0.0,1460.32763671875,1895.4371337890625,0.0,3963.99072265625,0.8884760141372681,1.0,0.0,3.0,1.0,0.0
17930700,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8756117820739746,0.5587786436080933,0.5064333081245422,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9072821736335754,0.6218535900115967,0.5913896560668945,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7923654913902283,0.4091806411743164,0.2897479832172394,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7870460748672485,0.4008732736110687,0.3846668004989624,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.643998384475708,0.2166137397289276,1.0026625394821167,285.0123291015625,284.95001220703125,303.6156311035156,293.7510070800781,299.5835266113281,297.2023620605469,285.01318359375,1.0,0.6594483852386475,0.4943944811820984,0.4943944811820984,1.0,1.0,-3.332263231277466,1.235493540763855,2.0967698097229004,0.483595609664917,0.9287840723991394,0.9287840723991394,0.0,239.41677856445312,220.0,62756.7578125,0.0,3468.564453125,1.0,278.7995300292969,282.94891357421875,296.7162170410156,300.6884765625,293.1499938964844,293.1499938964844,278.8500061035156,34299.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549650549888612,1.0,0.0,0.0,3.6103382110595694,3.610361576080322,8.697393241163809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3408203125,0.0,1476.9034423828125,1895.4371337890625,0.0,3907.578857421875,0.8968518376350403,1.0,0.0,3.0,1.0,0.0
17930760,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8807628750801086,0.5581351518630981,0.5056498646736145,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9142266511917114,0.623202383518219,0.5924113988876343,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7978556156158447,0.4099947810173034,0.2901231944561004,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7922587990760803,0.4013207554817199,0.3848292529582977,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6478193402290344,0.2167366296052932,1.0019434690475464,284.99578857421875,284.95001220703125,303.6249084472656,293.74151611328125,299.5856628417969,297.2064208984375,284.99432373046875,1.0,0.6562377214431763,0.4934575259685516,0.4934575259685516,1.0,1.0,-3.332329750061035,1.2335423231124878,2.098787307739258,0.4815854430198669,0.9361870884895324,0.9361870884895324,0.0,233.2486724853516,208.0,62841.76953125,0.0,3433.649169921875,1.0,278.842529296875,282.935302734375,296.7151184082031,300.7294616699219,293.1499938964844,293.1499938964844,278.54998779296875,33667.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525070786476136,1.0,0.0,0.0,3.671331405639648,3.671355247497559,8.993743563223688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.2587890625,0.0,1539.475341796875,1895.4371337890625,0.0,3885.51953125,0.9082066416740416,1.0,0.0,3.0,1.0,0.0
17930820,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8903433680534363,0.5554199814796448,0.5030953884124756,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9280602931976318,0.6247742176055908,0.5936885476112366,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8082499504089355,0.4107801020145416,0.2904782891273498,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8022059202194214,0.401471346616745,0.3846993148326874,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6552708148956299,0.2165589034557342,0.9995371103286744,284.9045715332031,284.95001220703125,303.6433410644531,293.7239685058594,299.5831298828125,297.20428466796875,284.9056396484375,1.0,0.6496081352233887,0.4915836751461029,0.4915836751461029,1.0,1.0,-3.3281784057617188,1.227877855300903,2.1003005504608154,0.4769123196601867,0.8488256335258484,0.8488256335258484,0.0,221.6890869140625,196.0,63202.83203125,0.0,3358.451904296875,1.0,278.5577087402344,282.827392578125,296.7420349121094,300.85028076171875,293.1499938964844,293.1499938964844,278.8500061035156,38957.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598778486251832,1.0,0.0,0.0,3.537145137786865,3.5371687412261963,8.348319511242153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7216796875,0.0,1432.6412353515625,1895.4371337890625,0.0,3951.4970703125,0.8828101754188538,1.0,0.0,3.0,1.0,0.0
17930880,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8903433680534363,0.5554199814796448,0.5030953884124756,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9280602931976318,0.6247742176055908,0.5936885476112366,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8082499504089355,0.4107801020145416,0.2904782891273498,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8022059202194214,0.401471346616745,0.3846993148326874,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6552708148956299,0.2165589034557342,0.9995371103286744,284.9045715332031,284.95001220703125,303.6433410644531,293.7239685058594,299.5831298828125,297.20428466796875,284.9056396484375,1.0,0.6496081352233887,0.4915836751461029,0.4915836751461029,1.0,1.0,-3.3281784057617188,1.227877855300903,2.1003005504608154,0.4769123196601867,0.8488256335258484,0.8488256335258484,0.0,221.6890869140625,196.0,63202.83203125,0.0,3358.451904296875,1.0,278.5577087402344,282.827392578125,296.7420349121094,300.85028076171875,293.1499938964844,293.1499938964844,278.8500061035156,38957.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598778486251832,1.0,0.0,0.0,3.537145137786865,3.5371687412261963,8.348319511242153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7216796875,0.0,1432.6412353515625,1895.4371337890625,0.0,3951.4970703125,0.8828101754188538,1.0,0.0,3.0,1.0,0.0
17930940,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.902151107788086,0.5541061758995056,0.5011792778968811,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9442974328994752,0.6273632645606995,0.5953837037086487,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8198592662811279,0.4124238789081573,0.291105180978775,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8136594295501709,0.4022859036922455,0.3848106861114502,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6643674373626709,0.2167697548866272,0.997649073600769,284.9955444335937,284.95001220703125,303.6615600585937,293.7085876464844,299.58624267578125,297.2110595703125,284.99462890625,1.0,0.6429615616798401,0.4897097945213318,0.4897097945213318,1.0,1.0,-3.326521635055542,1.223211407661438,2.1033103466033936,0.4724775552749634,0.9312668442726136,0.9312668442726136,0.0,209.524154663086,184.0,62489.0859375,0.0,3285.641845703125,1.0,278.841552734375,282.93682861328125,296.6831359863281,300.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,33672.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511880874633788,1.0,0.0,0.0,3.647861242294312,3.6478848457336426,8.879119377525058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.9501953125,0.0,1513.38232421875,1895.4371337890625,0.0,3873.659423828125,0.9031488299369812,1.0,0.0,3.0,1.0,0.0
17931000,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.902151107788086,0.5541061758995056,0.5011792778968811,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9442974328994752,0.6273632645606995,0.5953837037086487,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8198592662811279,0.4124238789081573,0.291105180978775,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8136594295501709,0.4022859036922455,0.3848106861114502,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6643674373626709,0.2167697548866272,0.997649073600769,284.9955444335937,284.95001220703125,303.6615600585937,293.7085876464844,299.58624267578125,297.2110595703125,284.99462890625,1.0,0.6429615616798401,0.4897097945213318,0.4897097945213318,1.0,1.0,-3.326521635055542,1.223211407661438,2.1033103466033936,0.4724775552749634,0.9312668442726136,0.9312668442726136,0.0,209.524154663086,184.0,62489.0859375,0.0,3285.641845703125,1.0,278.841552734375,282.93682861328125,296.6831359863281,300.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,33672.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511880874633788,1.0,0.0,0.0,3.647861242294312,3.6478848457336426,8.879119377525058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.9501953125,0.0,1513.38232421875,1895.4371337890625,0.0,3873.659423828125,0.9031488299369812,1.0,0.0,3.0,1.0,0.0
17931060,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9149406552314758,0.5515033006668091,0.4987021684646606,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9601843357086182,0.6289658546447754,0.5966705083847046,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8314825296401978,0.4133619666099548,0.2915544211864471,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8248471617698669,0.4024596810340881,0.3846921324729919,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6740846633911133,0.2166500836610794,0.995465099811554,284.9061889648437,284.95001220703125,303.6796264648437,293.6956481933594,299.58355712890625,297.208984375,284.9071350097656,1.0,0.636239767074585,0.4878696501255035,0.4878696501255035,1.0,1.0,-3.322869062423706,1.2177695035934448,2.105099439620972,0.4679044187068939,0.8458178043365479,0.8458178043365479,0.0,197.87974548339844,172.0,62874.38671875,0.0,3211.388671875,1.0,278.5578918457031,282.830078125,296.7137451171875,300.7991943359375,293.1499938964844,293.1499938964844,278.8500061035156,38878.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585283994674684,1.0,0.0,0.0,3.516895771026612,3.516919136047364,8.253009013969859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.9326171875,0.0,1410.8145751953125,1895.4371337890625,0.0,3939.456787109375,0.8782817125320435,1.0,0.0,3.0,1.0,0.0
17931120,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9149406552314758,0.5515033006668091,0.4987021684646606,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9601843357086182,0.6289658546447754,0.5966705083847046,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8314825296401978,0.4133619666099548,0.2915544211864471,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8248471617698669,0.4024596810340881,0.3846921324729919,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6740846633911133,0.2166500836610794,0.995465099811554,284.9061889648437,284.95001220703125,303.6796264648437,293.6956481933594,299.58355712890625,297.208984375,284.9071350097656,1.0,0.636239767074585,0.4878696501255035,0.4878696501255035,1.0,1.0,-3.322869062423706,1.2177695035934448,2.105099439620972,0.4679044187068939,0.8458178043365479,0.8458178043365479,0.0,197.87974548339844,172.0,62874.38671875,0.0,3211.388671875,1.0,278.5578918457031,282.830078125,296.7137451171875,300.7991943359375,293.1499938964844,293.1499938964844,278.8500061035156,38878.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585283994674684,1.0,0.0,0.0,3.516895771026612,3.516919136047364,8.253009013969859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.9326171875,0.0,1410.8145751953125,1895.4371337890625,0.0,3939.456787109375,0.8782817125320435,1.0,0.0,3.0,1.0,0.0
17931180,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9318016767501832,0.5502880811691284,0.4968747198581695,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9772183895111084,0.6315606832504272,0.598379373550415,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8455327749252319,0.4151492714881897,0.2922831177711487,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8380951285362244,0.4033003449440002,0.3848243951797485,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6859461069107056,0.2169108688831329,0.9938017129898072,284.9953308105469,284.95001220703125,303.697509765625,293.68536376953125,299.5865478515625,297.2157287597656,284.9944152832031,1.0,0.6295264959335327,0.4860295355319977,0.4860295355319977,1.0,1.0,-3.3217532634735107,1.2133398056030271,2.1084132194519043,0.4635806083679199,0.9272621870040894,0.9272621870040894,0.0,185.6641845703125,160.0,62201.92578125,0.0,3139.67431640625,1.0,278.8414001464844,282.93768310546875,296.65966796875,300.6295166015625,293.1499938964844,293.1499938964844,278.54998779296875,33618.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497863054275512,1.0,0.0,0.0,3.630163192749024,3.630186557769776,8.793172696641705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.953125,0.0,1493.490234375,1895.4371337890625,0.0,3861.03662109375,0.8991312980651855,1.0,0.0,3.0,1.0,0.0
