time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9318016767501832,0.5502880811691284,0.4968747198581695,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9772183895111084,0.6315606832504272,0.598379373550415,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8455327749252319,0.4151492714881897,0.2922831177711487,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8380951285362244,0.4033003449440002,0.3848243951797485,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6859461069107056,0.2169108688831329,0.9938017129898072,284.9953308105469,284.95001220703125,303.697509765625,293.68536376953125,299.5865478515625,297.2157287597656,284.9944152832031,1.0,0.6295264959335327,0.4860295355319977,0.4860295355319977,1.0,1.0,-3.3217532634735107,1.2133398056030271,2.1084132194519043,0.4635806083679199,0.9272621870040894,0.9272621870040894,0.0,185.6641845703125,160.0,62201.92578125,0.0,3139.67431640625,1.0,278.8414001464844,282.93768310546875,296.65966796875,300.6295166015625,293.1499938964844,293.1499938964844,278.54998779296875,33618.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497863054275512,1.0,0.0,0.0,3.630163192749024,3.630186557769776,8.793172696641705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.953125,0.0,1493.490234375,1895.4371337890625,0.0,3861.03662109375,0.8991312980651855,1.0,0.0,3.0,1.0,0.0
17931300,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9408655762672424,0.5490823984146118,0.4959034919738769,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9854036569595336,0.6324057579040527,0.5992022156715393,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8532736301422119,0.4157246947288513,0.2926575243473053,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8453506231307983,0.4034526348114013,0.384905457496643,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.69242924451828,0.2169137597084045,0.9931524991989136,284.8728942871094,284.95001220703125,303.70635986328125,293.6813049316406,299.58544921875,297.2152404785156,284.8718566894531,1.0,0.6262043714523315,0.4851094484329223,0.4851094484329223,1.0,1.0,-3.321347713470459,1.2111648321151731,2.110183000564575,0.461544007062912,0.8404515981674194,0.8404515981674194,0.0,179.6620635986328,160.0,62943.6015625,0.0,3104.760498046875,1.0,278.5982971191406,282.8001403808594,296.70977783203125,300.8376159667969,293.1499938964844,293.1499938964844,278.54998779296875,38290.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555287957191468,1.0,0.0,0.0,3.582906007766724,3.582929849624634,8.565725124753953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.8359375,0.0,1476.619384765625,1895.4371337890625,0.0,3912.63037109375,0.8896339535713196,1.0,0.0,3.0,1.0,0.0
17931360,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.949267566204071,0.547818124294281,0.4945056438446045,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9926595687866212,0.6331541538238525,0.5996550917625427,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8608615398406982,0.4162303507328033,0.2928279340267181,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8524515628814697,0.4035186767578125,0.3847404718399048,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6986454129219055,0.2168432772159576,0.9918321371078492,284.90728759765625,284.95001220703125,303.7151794433594,293.6780090332031,299.5836181640625,297.2135314941406,284.9082336425781,1.0,0.6227497458457947,0.4842217862606048,0.4842217862606048,1.0,1.0,-3.318631410598755,1.2081314325332642,2.110499858856201,0.4591123461723327,0.8432932496070862,0.8432932496070862,0.0,173.99166870117188,148.0,62608.234375,0.0,3066.68701171875,1.0,278.5582580566406,282.83221435546875,296.69580078125,300.7625427246094,293.1499938964844,293.1499938964844,278.8500061035156,38820.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570634961128236,1.0,0.0,0.0,3.5006492137908936,3.5006723403930664,8.176934329640062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2607421875,0.0,1393.506591796875,1895.4371337890625,0.0,3926.366943359375,0.8746100664138794,1.0,0.0,3.0,1.0,0.0
17931420,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9653472304344176,0.5466336607933044,0.4928338527679443,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.6363937258720398,0.5873278379440308,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8765025734901428,0.4180901646614074,0.293698102235794,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8670046329498291,0.4043424725532532,0.3849766254425049,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7109376192092896,0.2170980721712112,0.99068683385849,284.9867553710937,284.95001220703125,303.7326965332031,293.673828125,299.5863037109375,297.2226867675781,284.98602294921875,1.0,0.6152713298797607,0.4824464619159698,0.4824464619159698,1.0,1.0,-3.306581735610962,1.1995012760162354,2.1070804595947266,0.4522860050201416,0.917034387588501,0.917034387588501,0.0,163.5474090576172,151.0,61803.2421875,0.0,2977.173583984375,1.0,278.8413391113281,282.93316650390625,296.6468811035156,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33863.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481515884399414,1.0,0.0,0.0,3.610658645629883,3.610681772232056,8.698935971551691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.453125,0.0,1474.021484375,1895.4371337890625,0.0,3846.294677734375,0.8947046995162964,1.0,0.0,3.0,1.0,0.0
17931480,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9653472304344176,0.5466336607933044,0.4928338527679443,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.6363937258720398,0.5873278379440308,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8765025734901428,0.4180901646614074,0.293698102235794,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8670046329498291,0.4043424725532532,0.3849766254425049,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7109376192092896,0.2170980721712112,0.99068683385849,284.9867553710937,284.95001220703125,303.7326965332031,293.673828125,299.5863037109375,297.2226867675781,284.98602294921875,1.0,0.6152713298797607,0.4824464619159698,0.4824464619159698,1.0,1.0,-3.306581735610962,1.1995012760162354,2.1070804595947266,0.4522860050201416,0.917034387588501,0.917034387588501,0.0,163.5474090576172,151.0,61803.2421875,0.0,2977.173583984375,1.0,278.8413391113281,282.93316650390625,296.6468811035156,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33863.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481515884399414,1.0,0.0,0.0,3.610658645629883,3.610681772232056,8.698935971551691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.453125,0.0,1474.021484375,1895.4371337890625,0.0,3846.294677734375,0.8947046995162964,1.0,0.0,3.0,1.0,0.0
17931540,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9750233292579652,0.5447927713394165,0.4908300638198852,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.642828643321991,0.5672315955162048,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8876204490661621,0.4191597104072571,0.2943343818187713,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8772030472755432,0.4044729173183441,0.3849440515041351,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7187211513519287,0.217003047466278,0.9891424775123596,284.8823547363281,284.95001220703125,303.75,293.67303466796875,299.5995483398437,297.24432373046875,284.8955078125,1.0,0.6110416054725647,0.4806711375713348,0.4806711375713348,1.0,1.0,-3.2955410480499268,1.1914575099945068,2.10408353805542,0.4436153471469879,0.8128207921981812,0.8128207921981812,0.0,156.69070434570312,154.0,61695.14453125,0.0,2900.24755859375,1.0,278.5585632324219,282.8345947265625,296.6800231933594,300.682861328125,293.1499938964844,293.1499938964844,278.8500061035156,40392.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535011053085328,1.0,0.0,0.0,3.4296183586120605,3.429641008377075,7.848468044358015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.375,0.0,1332.4080810546875,1895.4371337890625,0.0,3894.447265625,0.8591915369033813,1.0,0.0,3.0,1.0,0.0
17931600,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9750233292579652,0.5447927713394165,0.4908300638198852,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.642828643321991,0.5672315955162048,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8876204490661621,0.4191597104072571,0.2943343818187713,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8772030472755432,0.4044729173183441,0.3849440515041351,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7187211513519287,0.217003047466278,0.9891424775123596,284.8823547363281,284.95001220703125,303.75,293.67303466796875,299.5995483398437,297.24432373046875,284.8955078125,1.0,0.6110416054725647,0.4806711375713348,0.4806711375713348,1.0,1.0,-3.2955410480499268,1.1914575099945068,2.10408353805542,0.4436153471469879,0.8128207921981812,0.8128207921981812,0.0,156.69070434570312,154.0,61695.14453125,0.0,2900.24755859375,1.0,278.5585632324219,282.8345947265625,296.6800231933594,300.682861328125,293.1499938964844,293.1499938964844,278.8500061035156,40392.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535011053085328,1.0,0.0,0.0,3.4296183586120605,3.429641008377075,7.848468044358015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.375,0.0,1332.4080810546875,1895.4371337890625,0.0,3894.447265625,0.8591915369033813,1.0,0.0,3.0,1.0,0.0
17931660,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9794787168502808,0.5472113490104675,0.4923954904079437,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.6530898213386536,0.560609757900238,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8948718905448914,0.4253674745559692,0.2978793382644653,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8836895227432251,0.4096511900424957,0.3887738287448883,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7252551317214966,0.2219706624746322,1.006258845329285,285.00885009765625,284.95001220703125,303.7671813964844,293.6742248535156,299.63702392578125,297.30377197265625,285.0087890625,1.0,0.6099880337715149,0.4792442917823791,0.4792442917823791,1.0,1.0,-3.2973854541778564,1.1886987686157229,2.108686685562134,0.4438841342926025,0.9251723289489746,0.9251723289489746,0.0,154.96420288085938,157.0,61597.95703125,0.0,2913.53662109375,1.0,278.8407897949219,282.9552001953125,296.64599609375,300.5624389648437,293.1499938964844,293.1499938964844,278.54998779296875,33044.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438124895095824,1.0,0.0,0.0,3.5786945819854736,3.5787172317504883,8.545599712306284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.333984375,0.0,1433.5946044921875,1895.4371337890625,0.0,3807.052978515625,0.8874365091323853,1.0,0.0,3.0,1.0,0.0
17931720,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9794787168502808,0.5472113490104675,0.4923954904079437,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.6530898213386536,0.560609757900238,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8948718905448914,0.4253674745559692,0.2978793382644653,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8836895227432251,0.4096511900424957,0.3887738287448883,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7252551317214966,0.2219706624746322,1.006258845329285,285.00885009765625,284.95001220703125,303.7671813964844,293.6742248535156,299.63702392578125,297.30377197265625,285.0087890625,1.0,0.6099880337715149,0.4792442917823791,0.4792442917823791,1.0,1.0,-3.2973854541778564,1.1886987686157229,2.108686685562134,0.4438841342926025,0.9251723289489746,0.9251723289489746,0.0,154.96420288085938,157.0,61597.95703125,0.0,2913.53662109375,1.0,278.8407897949219,282.9552001953125,296.64599609375,300.5624389648437,293.1499938964844,293.1499938964844,278.54998779296875,33044.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438124895095824,1.0,0.0,0.0,3.5786945819854736,3.5787172317504883,8.545599712306284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.333984375,0.0,1433.5946044921875,1895.4371337890625,0.0,3807.052978515625,0.8874365091323853,1.0,0.0,3.0,1.0,0.0
17931780,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.982683539390564,0.5465840101242065,0.4923076927661896,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.6617840528488159,0.5543230772018433,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9011901021003724,0.428834855556488,0.3006314635276794,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8893662691116333,0.4122490584850311,0.3916752934455871,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7310537695884705,0.2248489111661911,1.020988702774048,284.92242431640625,284.95001220703125,303.78424072265625,293.6757202148437,299.6595764160156,297.33740234375,284.92291259765625,1.0,0.6116784811019897,0.4778174459934234,0.4778174459934234,1.0,1.0,-3.314234972000122,1.192190647125244,2.122044324874878,0.4435606002807617,0.8528091311454773,0.8528091311454773,0.0,153.81581115722656,175.0,62624.62890625,0.0,2943.076416015625,1.0,278.55877685546875,282.8405456542969,296.7027587890625,300.7561340332031,293.1499938964844,293.1499938964844,278.8500061035156,37603.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530760049819946,1.0,0.0,0.0,3.496352195739746,3.49637508392334,8.156872013387328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.58203125,0.0,1380.3433837890625,1895.4371337890625,0.0,3890.630615234375,0.8726969361305237,1.0,0.0,3.0,1.0,0.0
17931840,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.982683539390564,0.5465840101242065,0.4923076927661896,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.6617840528488159,0.5543230772018433,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9011901021003724,0.428834855556488,0.3006314635276794,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8893662691116333,0.4122490584850311,0.3916752934455871,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7310537695884705,0.2248489111661911,1.020988702774048,284.92242431640625,284.95001220703125,303.78424072265625,293.6757202148437,299.6595764160156,297.33740234375,284.92291259765625,1.0,0.6116784811019897,0.4778174459934234,0.4778174459934234,1.0,1.0,-3.314234972000122,1.192190647125244,2.122044324874878,0.4435606002807617,0.8528091311454773,0.8528091311454773,0.0,153.81581115722656,175.0,62624.62890625,0.0,2943.076416015625,1.0,278.55877685546875,282.8405456542969,296.7027587890625,300.7561340332031,293.1499938964844,293.1499938964844,278.8500061035156,37603.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530760049819946,1.0,0.0,0.0,3.496352195739746,3.49637508392334,8.156872013387328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.58203125,0.0,1380.3433837890625,1895.4371337890625,0.0,3890.630615234375,0.8726969361305237,1.0,0.0,3.0,1.0,0.0
17931900,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9802465438842772,0.5466179251670837,0.4921332001686096,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.6655933856964111,0.5588393807411194,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8998715877532959,0.430584579706192,0.3017923235893249,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8877549767494202,0.413453072309494,0.3927823603153229,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.73045414686203,0.2260293960571289,1.0265694856643677,285.033935546875,284.95001220703125,303.7927551269531,293.6766052246094,299.668701171875,297.35015869140625,285.0355224609375,1.0,0.61507248878479,0.4771040081977844,0.4771040081977844,1.0,1.0,-3.3288707733154297,1.196399211883545,2.1324715614318848,0.4441553652286529,0.9362915754318236,0.9362915754318236,0.0,155.7776336669922,175.0,62176.66015625,0.0,2985.775634765625,1.0,278.7983093261719,282.9621887207031,296.654541015625,300.57012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33100.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948233425617218,1.0,0.0,0.0,3.564259529113769,3.564282178878784,8.476799848722294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.0615234375,0.0,1418.66552734375,1895.4371337890625,0.0,3847.033447265625,0.885667085647583,1.0,0.0,3.0,1.0,0.0
17931960,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9760913848876952,0.5466961860656738,0.4923407435417175,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.6685683131217957,0.5669733881950378,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8967545628547668,0.4323363304138183,0.3031090199947357,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8843393921852112,0.4146354496479034,0.3940340876579284,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7284356951713562,0.2271191626787185,1.032201051712036,285.0235900878906,284.95001220703125,303.8012084960937,293.67755126953125,299.6736755371094,297.35797119140625,285.0226745605469,1.0,0.6196790933609009,0.4760726690292358,0.4760726690292358,1.0,1.0,-3.348754405975342,1.2019639015197754,2.1467905044555664,0.4450987875461578,0.9561933279037476,0.9561933279037476,0.0,159.0859832763672,193.0,62696.38671875,0.0,3047.9951171875,1.0,278.8421630859375,282.9478454589844,296.6665344238281,300.64971923828125,293.1499938964844,293.1499938964844,278.54998779296875,32289.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474374651908876,1.0,0.0,0.0,3.651608943939209,3.651632308959961,8.897373504623829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.6259765625,0.0,1507.1849365234375,1895.4371337890625,0.0,3839.84765625,0.9028804898262024,1.0,0.0,3.0,1.0,0.0
17932020,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9612537622451782,0.5451998114585876,0.4916758239269256,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.67044997215271,0.5932815670967102,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8849748373031616,0.4346671998500824,0.3051772117614746,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8721826076507568,0.4159242510795593,0.3958437442779541,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7200700640678406,0.228411003947258,1.0407085418701172,284.9254150390625,284.95001220703125,303.818115234375,293.6797180175781,299.6658020019531,297.3457946777344,284.9271850585937,1.0,0.6314409375190735,0.4740099608898163,0.4740099608898163,1.0,1.0,-3.394481420516968,1.2152063846588137,2.1792750358581543,0.4478850364685058,0.8816027641296387,0.8816027641296387,0.0,169.25540161132812,196.0,64204.1328125,0.0,3208.509033203125,1.0,278.5574951171875,282.81689453125,296.7212219238281,300.8685607910156,293.1499938964844,293.1499938964844,278.8500061035156,36967.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594656229019164,1.0,0.0,0.0,3.601973295211792,3.601996898651123,8.657136163492396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.751953125,0.0,1487.5302734375,1895.4371337890625,0.0,3947.82080078125,0.8956211805343628,1.0,0.0,3.0,1.0,0.0
17932080,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9612537622451782,0.5451998114585876,0.4916758239269256,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.67044997215271,0.5932815670967102,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8849748373031616,0.4346671998500824,0.3051772117614746,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8721826076507568,0.4159242510795593,0.3958437442779541,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7200700640678406,0.228411003947258,1.0407085418701172,284.9254150390625,284.95001220703125,303.818115234375,293.6797180175781,299.6658020019531,297.3457946777344,284.9271850585937,1.0,0.6314409375190735,0.4740099608898163,0.4740099608898163,1.0,1.0,-3.394481420516968,1.2152063846588137,2.1792750358581543,0.4478850364685058,0.8816027641296387,0.8816027641296387,0.0,169.25540161132812,196.0,64204.1328125,0.0,3208.509033203125,1.0,278.5574951171875,282.81689453125,296.7212219238281,300.8685607910156,293.1499938964844,293.1499938964844,278.8500061035156,36967.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594656229019164,1.0,0.0,0.0,3.601973295211792,3.601996898651123,8.657136163492396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.751953125,0.0,1487.5302734375,1895.4371337890625,0.0,3947.82080078125,0.8956211805343628,1.0,0.0,3.0,1.0,0.0
17932140,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.949450135231018,0.544891893863678,0.4913483560085296,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.6705933213233948,0.6136825084686279,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8768864870071411,0.4376263618469238,0.3072737157344818,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8636204600334167,0.4176387786865234,0.3975540995597839,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7136998772621155,0.2296239584684372,1.047200322151184,285.0310974121094,284.95001220703125,303.8349304199219,293.68218994140625,299.6536865234375,297.3282165527344,285.0297241210937,1.0,0.640347421169281,0.4719472527503967,0.4719472527503967,1.0,1.0,-3.43102765083313,1.2246614694595337,2.2063663005828857,0.4491850733757019,0.9931768774986268,0.9931768774986268,0.0,177.475341796875,199.0,64199.82421875,0.0,3340.234375,1.0,278.84307861328125,282.9289245605469,296.6802062988281,300.7623596191406,293.1499938964844,293.1499938964844,278.54998779296875,32272.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556897878646852,1.0,0.0,0.0,3.757846117019653,3.7578704357147217,9.422610673937016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.0830078125,0.0,1627.779541015625,1895.4371337890625,0.0,3914.072509765625,0.9267699122428894,1.0,0.0,3.0,1.0,0.0
17932200,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.949450135231018,0.544891893863678,0.4913483560085296,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.6705933213233948,0.6136825084686279,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8768864870071411,0.4376263618469238,0.3072737157344818,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8636204600334167,0.4176387786865234,0.3975540995597839,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7136998772621155,0.2296239584684372,1.047200322151184,285.0310974121094,284.95001220703125,303.8349304199219,293.68218994140625,299.6536865234375,297.3282165527344,285.0297241210937,1.0,0.640347421169281,0.4719472527503967,0.4719472527503967,1.0,1.0,-3.43102765083313,1.2246614694595337,2.2063663005828857,0.4491850733757019,0.9931768774986268,0.9931768774986268,0.0,177.475341796875,199.0,64199.82421875,0.0,3340.234375,1.0,278.84307861328125,282.9289245605469,296.6802062988281,300.7623596191406,293.1499938964844,293.1499938964844,278.54998779296875,32272.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556897878646852,1.0,0.0,0.0,3.757846117019653,3.7578704357147217,9.422610673937016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.0830078125,0.0,1627.779541015625,1895.4371337890625,0.0,3914.072509765625,0.9267699122428894,1.0,0.0,3.0,1.0,0.0
17932260,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9390425682067872,0.5430125594139099,0.4902705252170563,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6691948771476746,0.6304095387458801,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8705569505691528,0.4395673871040344,0.3089917600154876,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8568536639213562,0.4184743165969848,0.3988156020641327,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7081823348999023,0.2301716804504394,1.0516148805618286,284.9060974121094,284.95001220703125,303.8516845703125,293.6849975585937,299.63189697265625,297.30096435546875,284.9078063964844,1.0,0.6474931240081787,0.4692749381065368,0.4692749381065368,1.0,1.0,-3.458749771118164,1.229132056236267,2.2296178340911865,0.4473807215690613,0.8963824510574341,0.8963824510574341,0.0,184.31759643554688,202.0,65474.34375,0.0,3445.5107421875,1.0,278.55645751953125,282.7787170410156,296.7273864746094,300.9642944335937,293.1499938964844,293.1499938964844,278.8500061035156,37457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678520560264589,1.0,0.0,0.0,3.704753875732422,3.704778671264648,9.158239322459848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.0224609375,0.0,1606.010986328125,1895.4371337890625,0.0,4022.2626953125,0.918576180934906,1.0,0.0,3.0,1.0,0.0
17932320,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9390425682067872,0.5430125594139099,0.4902705252170563,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6691948771476746,0.6304095387458801,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8705569505691528,0.4395673871040344,0.3089917600154876,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8568536639213562,0.4184743165969848,0.3988156020641327,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7081823348999023,0.2301716804504394,1.0516148805618286,284.9060974121094,284.95001220703125,303.8516845703125,293.6849975585937,299.63189697265625,297.30096435546875,284.9078063964844,1.0,0.6474931240081787,0.4692749381065368,0.4692749381065368,1.0,1.0,-3.458749771118164,1.229132056236267,2.2296178340911865,0.4473807215690613,0.8963824510574341,0.8963824510574341,0.0,184.31759643554688,202.0,65474.34375,0.0,3445.5107421875,1.0,278.55645751953125,282.7787170410156,296.7273864746094,300.9642944335937,293.1499938964844,293.1499938964844,278.8500061035156,37457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678520560264589,1.0,0.0,0.0,3.704753875732422,3.704778671264648,9.158239322459848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.0224609375,0.0,1606.010986328125,1895.4371337890625,0.0,4022.2626953125,0.918576180934906,1.0,0.0,3.0,1.0,0.0
17932380,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.928069233894348,0.54249507188797,0.4896907806396484,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9943281412124634,0.6694551110267639,0.6340963244438171,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8638953566551208,0.4423222839832306,0.3109005391597748,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8497492671012878,0.4199190139770508,0.4002136588096618,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7019098997116089,0.2309370338916778,1.0557163953781128,285.0150756835937,284.95001220703125,303.86834716796875,293.6881408691406,299.618408203125,297.2885131835937,285.0135803222656,1.0,0.6526764631271362,0.466602623462677,0.466602623462677,1.0,1.0,-3.47141432762146,1.2275831699371338,2.243831157684326,0.4428801238536834,0.9993450045585632,0.9993450045585632,0.0,191.26809692382807,205.0,64943.24609375,0.0,3516.81103515625,1.0,278.8436584472656,282.90283203125,296.67852783203125,300.817138671875,293.1499938964844,293.1499938964844,278.54998779296875,33108.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624748826026917,1.0,0.0,0.0,3.825971364974976,3.82599663734436,9.767350093170537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.69921875,0.0,1715.22509765625,1895.4371337890625,0.0,3974.616455078125,0.9427061080932616,1.0,0.0,3.0,1.0,0.0
17932440,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.928069233894348,0.54249507188797,0.4896907806396484,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9943281412124634,0.6694551110267639,0.6340963244438171,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8638953566551208,0.4423222839832306,0.3109005391597748,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8497492671012878,0.4199190139770508,0.4002136588096618,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7019098997116089,0.2309370338916778,1.0557163953781128,285.0150756835937,284.95001220703125,303.86834716796875,293.6881408691406,299.618408203125,297.2885131835937,285.0135803222656,1.0,0.6526764631271362,0.466602623462677,0.466602623462677,1.0,1.0,-3.47141432762146,1.2275831699371338,2.243831157684326,0.4428801238536834,0.9993450045585632,0.9993450045585632,0.0,191.26809692382807,205.0,64943.24609375,0.0,3516.81103515625,1.0,278.8436584472656,282.90283203125,296.67852783203125,300.817138671875,293.1499938964844,293.1499938964844,278.54998779296875,33108.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624748826026917,1.0,0.0,0.0,3.825971364974976,3.82599663734436,9.767350093170537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.69921875,0.0,1715.22509765625,1895.4371337890625,0.0,3974.616455078125,0.9427061080932616,1.0,0.0,3.0,1.0,0.0
17932500,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9235722422599792,0.5416194200515747,0.489376962184906,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9915382266044616,0.6698083877563477,0.6346622109413147,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8613977432250977,0.4433360993862152,0.3118619918823242,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8470150828361511,0.4203512668609619,0.4009288549423218,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6994592547416687,0.2311613708734512,1.0577785968780518,284.8764343261719,284.95001220703125,303.8766784667969,293.6898193359375,299.61163330078125,297.2825927734375,284.87310791015625,1.0,0.6547790169715881,0.465266466140747,0.465266466140747,1.0,1.0,-3.4762227535247803,1.226184606552124,2.250038146972656,0.4403205513954162,0.9060444235801696,0.9060444235801696,0.0,194.1796417236328,205.0,66050.6953125,0.0,3545.6337890625,1.0,278.59375,282.7444763183594,296.7314758300781,301.0467529296875,293.1499938964844,293.1499938964844,278.54998779296875,36645.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693948030471802,1.0,0.0,0.0,3.810796022415161,3.810821771621704,9.690020306152292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.9365234375,0.0,1724.569580078125,1895.4371337890625,0.0,4035.875732421875,0.9399651885032654,1.0,0.0,3.0,1.0,0.0
17932560,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9186120629310608,0.5405408143997192,0.4885202944278717,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9884845614433287,0.670161783695221,0.6350281834602356,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8585729002952576,0.4441803097724914,0.3125420212745666,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8439977169036865,0.4206059873104095,0.4013116657733917,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.696706235408783,0.2312534898519516,1.0588785409927368,284.89239501953125,284.95001220703125,303.8849792480469,293.69158935546875,299.605224609375,297.2758483886719,284.8942565917969,1.0,0.6565231680870056,0.4641858041286468,0.4641858041286468,1.0,1.0,-3.478236675262451,1.2242794036865234,2.253957271575928,0.4378343522548675,0.8932360410690308,0.8932360410690308,0.0,197.1020050048828,208.0,65806.5546875,0.0,3567.8525390625,1.0,278.5564880371094,282.76123046875,296.7218017578125,300.98614501953125,293.1499938964844,293.1499938964844,278.8500061035156,38346.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721246957778932,1.0,0.0,0.0,3.738415241241455,3.73844051361084,9.325419796368806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.3134765625,0.0,1651.7598876953125,1895.4371337890625,0.0,4059.899169921875,0.9267957210540771,1.0,0.0,3.0,1.0,0.0
17932620,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9129204154014589,0.5401204824447632,0.4878842830657959,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9852363467216492,0.672584056854248,0.6369985342025757,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8560286164283752,0.4470266699790954,0.3144028186798095,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.840832531452179,0.4220589101314544,0.4025695025920868,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6937494277954102,0.2319876551628112,1.0621020793914795,285.011962890625,284.95001220703125,303.90155029296875,293.6954040527344,299.6024169921875,297.27716064453125,285.0108642578125,1.0,0.6597925424575806,0.4620244801044464,0.4620244801044464,1.0,1.0,-3.4874579906463623,1.222521185874939,2.264936923980713,0.433512806892395,0.997460961341858,0.997460961341858,0.0,201.0928649902344,211.0,65137.9765625,0.0,3613.96484375,1.0,278.84381103515625,282.8966369628906,296.6757507324219,300.8258056640625,293.1499938964844,293.1499938964844,278.54998779296875,33514.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646390080451964,1.0,0.0,0.0,3.8428854942321777,3.8429107666015625,9.853899882728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.9619140625,0.0,1738.9541015625,1895.4371337890625,0.0,3993.8291015625,0.9468374252319336,1.0,0.0,3.0,1.0,0.0
17932680,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9129204154014589,0.5401204824447632,0.4878842830657959,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9852363467216492,0.672584056854248,0.6369985342025757,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8560286164283752,0.4470266699790954,0.3144028186798095,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.840832531452179,0.4220589101314544,0.4025695025920868,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6937494277954102,0.2319876551628112,1.0621020793914795,285.011962890625,284.95001220703125,303.90155029296875,293.6954040527344,299.6024169921875,297.27716064453125,285.0108642578125,1.0,0.6597925424575806,0.4620244801044464,0.4620244801044464,1.0,1.0,-3.4874579906463623,1.222521185874939,2.264936923980713,0.433512806892395,0.997460961341858,0.997460961341858,0.0,201.0928649902344,211.0,65137.9765625,0.0,3613.96484375,1.0,278.84381103515625,282.8966369628906,296.6757507324219,300.8258056640625,293.1499938964844,293.1499938964844,278.54998779296875,33514.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646390080451964,1.0,0.0,0.0,3.8428854942321777,3.8429107666015625,9.853899882728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.9619140625,0.0,1738.9541015625,1895.4371337890625,0.0,3993.8291015625,0.9468374252319336,1.0,0.0,3.0,1.0,0.0
17932740,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9072778820991516,0.5383143424987793,0.4867768883705139,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.981931209564209,0.6739887595176697,0.6387763619422913,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8534734845161438,0.4490183293819427,0.3160816431045532,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8377057313919067,0.4227998852729797,0.403642475605011,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6908500790596008,0.2323345988988876,1.0650224685668943,284.8947448730469,284.95001220703125,303.9180908203125,293.69952392578125,299.5935974121094,297.26971435546875,284.8965759277344,1.0,0.6627644300460815,0.4598631560802459,0.4598631560802459,1.0,1.0,-3.4950969219207764,1.2200748920440674,2.275022029876709,0.4290951192378998,0.8953480124473572,0.8953480124473572,0.0,205.012451171875,214.0,66007.8359375,0.0,3655.987548828125,1.0,278.5560302734375,282.75897216796875,296.7248840332031,301.0,293.1499938964844,293.1499938964844,278.8500061035156,38460.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733207821846008,1.0,0.0,0.0,3.751465320587158,3.751490592956543,9.390638524564564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.5341796875,0.0,1667.9327392578125,1895.4371337890625,0.0,4070.398681640625,0.9297455549240112,1.0,0.0,3.0,1.0,0.0
17932800,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9072778820991516,0.5383143424987793,0.4867768883705139,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.981931209564209,0.6739887595176697,0.6387763619422913,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8534734845161438,0.4490183293819427,0.3160816431045532,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8377057313919067,0.4227998852729797,0.403642475605011,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6908500790596008,0.2323345988988876,1.0650224685668943,284.8947448730469,284.95001220703125,303.9180908203125,293.69952392578125,299.5935974121094,297.26971435546875,284.8965759277344,1.0,0.6627644300460815,0.4598631560802459,0.4598631560802459,1.0,1.0,-3.4950969219207764,1.2200748920440674,2.275022029876709,0.4290951192378998,0.8953480124473572,0.8953480124473572,0.0,205.012451171875,214.0,66007.8359375,0.0,3655.987548828125,1.0,278.5560302734375,282.75897216796875,296.7248840332031,301.0,293.1499938964844,293.1499938964844,278.8500061035156,38460.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733207821846008,1.0,0.0,0.0,3.751465320587158,3.751490592956543,9.390638524564564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.5341796875,0.0,1667.9327392578125,1895.4371337890625,0.0,4070.398681640625,0.9297455549240112,1.0,0.0,3.0,1.0,0.0
17932860,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9035359621047974,0.5379850268363953,0.4861966073513031,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9798914790153505,0.6765894293785095,0.6409584283828735,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8522498607635498,0.4519768059253692,0.3179959952831268,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8357767462730408,0.4242827296257019,0.404896080493927,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6889998316764832,0.2330836802721023,1.068155288696289,285.0160217285156,284.95001220703125,303.9345703125,293.7039794921875,299.5929260253906,297.27313232421875,285.0149841308594,1.0,0.6655850410461426,0.4579161405563354,0.4579161405563354,1.0,1.0,-3.5045907497406006,1.2188197374343872,2.285771131515503,0.425173282623291,1.0,1.0,0.0,208.06716918945312,217.0,65339.53515625,0.0,3697.595703125,1.0,278.8439025878906,282.89605712890625,296.6825866699219,300.8444519042969,293.1499938964844,293.1499938964844,278.54998779296875,33543.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965518057346344,1.0,0.0,0.0,3.855254650115967,3.8552803993225098,9.917437182593858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.7919921875,0.0,1754.3251953125,1895.4371337890625,0.0,4001.618896484375,0.949652910232544,1.0,0.0,3.0,1.0,0.0
17932920,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9035359621047974,0.5379850268363953,0.4861966073513031,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9798914790153505,0.6765894293785095,0.6409584283828735,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8522498607635498,0.4519768059253692,0.3179959952831268,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8357767462730408,0.4242827296257019,0.404896080493927,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6889998316764832,0.2330836802721023,1.068155288696289,285.0160217285156,284.95001220703125,303.9345703125,293.7039794921875,299.5929260253906,297.27313232421875,285.0149841308594,1.0,0.6655850410461426,0.4579161405563354,0.4579161405563354,1.0,1.0,-3.5045907497406006,1.2188197374343872,2.285771131515503,0.425173282623291,1.0,1.0,0.0,208.06716918945312,217.0,65339.53515625,0.0,3697.595703125,1.0,278.8439025878906,282.89605712890625,296.6825866699219,300.8444519042969,293.1499938964844,293.1499938964844,278.54998779296875,33543.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965518057346344,1.0,0.0,0.0,3.855254650115967,3.8552803993225098,9.917437182593858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.7919921875,0.0,1754.3251953125,1895.4371337890625,0.0,4001.618896484375,0.949652910232544,1.0,0.0,3.0,1.0,0.0
17932980,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8990812301635742,0.5362260341644287,0.4851192235946655,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9771201014518738,0.6779809594154358,0.6427369117736816,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8503881692886353,0.4540349245071411,0.3197129368782043,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8332883715629578,0.4250150024890899,0.405950129032135,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6866626143455505,0.2334154844284057,1.070956110954285,284.8966369628906,284.95001220703125,303.9510192871094,293.708740234375,299.5852966308594,297.266357421875,284.8981628417969,1.0,0.6683110594749451,0.4559690952301025,0.4559690952301025,1.0,1.0,-3.512146234512329,1.2167712450027466,2.295374870300293,0.4211495518684387,0.9005191922187805,0.9005191922187805,0.0,211.54823303222656,220.0,66252.546875,0.0,3737.14404296875,1.0,278.5567932128906,282.7557067871094,296.7332763671875,301.0231628417969,293.1499938964844,293.1499938964844,278.25,38299.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741199612617492,1.0,0.0,0.0,3.7691996097564697,3.7692251205444336,9.479633718001424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.2353515625,0.0,1687.638427734375,1895.4371337890625,0.0,4077.404541015625,0.9336143732070924,1.0,0.0,3.0,1.0,0.0
17933040,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8990812301635742,0.5362260341644287,0.4851192235946655,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9771201014518738,0.6779809594154358,0.6427369117736816,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8503881692886353,0.4540349245071411,0.3197129368782043,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8332883715629578,0.4250150024890899,0.405950129032135,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6866626143455505,0.2334154844284057,1.070956110954285,284.8966369628906,284.95001220703125,303.9510192871094,293.708740234375,299.5852966308594,297.266357421875,284.8981628417969,1.0,0.6683110594749451,0.4559690952301025,0.4559690952301025,1.0,1.0,-3.512146234512329,1.2167712450027466,2.295374870300293,0.4211495518684387,0.9005191922187805,0.9005191922187805,0.0,211.54823303222656,220.0,66252.546875,0.0,3737.14404296875,1.0,278.5567932128906,282.7557067871094,296.7332763671875,301.0231628417969,293.1499938964844,293.1499938964844,278.25,38299.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741199612617492,1.0,0.0,0.0,3.7691996097564697,3.7692251205444336,9.479633718001424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.2353515625,0.0,1687.638427734375,1895.4371337890625,0.0,4077.404541015625,0.9336143732070924,1.0,0.0,3.0,1.0,0.0
