time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8965374231338501,0.5352276563644409,0.4843662083148956,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.9754062294960022,0.6785069108009338,0.6433777213096619,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8491796851158142,0.4549514055252075,0.3204408884048462,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8317708969116211,0.4252411127090454,0.4062901139259338,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.6852000951766968,0.233466625213623,1.0717134475708008,284.824462890625,284.95001220703125,303.9592590332031,293.7112731933594,299.5805969238281,297.2618408203125,284.8293151855469,1.0,0.6695132851600647,0.4549956023693084,0.4549956023693084,1.0,1.0,-3.5142080783843994,1.2150822877883911,2.2991256713867188,0.4188055396080017,0.820885419845581,0.820885419845581,0.0,213.3993988037109,220.0,66599.7734375,0.0,3753.382568359375,1.0,278.2988586425781,282.6685791015625,296.7526550292969,301.1468505859375,293.1499938964844,293.1499938964844,278.25,42907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792335033416748,1.0,0.0,0.0,3.6364262104034415,3.636451482772827,8.823540156299714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.7607421875,0.0,1569.6112060546875,1895.4371337890625,0.0,4122.05712890625,0.9051223993301392,1.0,0.0,3.0,1.0,0.0
17933160,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8941001296043396,0.5345557332038879,0.4836205840110779,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.973749577999115,0.6792784333229065,0.6439904570579529,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8480532169342041,0.4560762345790863,0.3211624026298523,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8303170204162598,0.4256138801574707,0.4065978825092315,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6837762594223022,0.2335845828056335,1.072295069694519,284.8918762207031,284.95001220703125,303.96746826171875,293.7138671875,299.5773620605469,297.259521484375,284.8934631347656,1.0,0.670648455619812,0.4540241062641144,0.4540241062641144,1.0,1.0,-3.515982151031494,1.213282823562622,2.302699327468872,0.4163646101951599,0.8374913334846497,0.8374913334846497,0.0,215.1751403808593,223.0,66278.078125,0.0,3768.475341796875,1.0,278.258056640625,282.7253112792969,296.7254943847656,301.0336608886719,293.1499938964844,293.1499938964844,278.54998779296875,40589.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789895415306092,1.0,0.0,0.0,3.544174194335937,3.544198036193848,8.381532552448334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.962890625,0.0,1451.9356689453125,1895.4371337890625,0.0,4119.93408203125,0.8859662413597107,1.0,0.0,3.0,1.0,0.0
17933220,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8917805552482605,0.5344998836517334,0.4833986461162567,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9726843237876892,0.6819823980331421,0.646345853805542,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8479166626930237,0.4592895805835724,0.32329061627388,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8293526768684387,0.4271992146968841,0.407969206571579,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6827691197395325,0.2343586683273315,1.0754804611206057,284.9992370605469,284.95001220703125,303.98388671875,293.71929931640625,299.578369140625,297.265869140625,284.9989929199219,1.0,0.6732582449913025,0.4520811736583709,0.4520811736583709,1.0,1.0,-3.5265793800354004,1.2123113870620728,2.314267873764038,0.4125118851661682,0.9284645915031432,0.9284645915031432,0.0,217.56106567382807,226.0,65719.4453125,0.0,3809.339111328125,1.0,278.54156494140625,282.84918212890625,296.6872253417969,300.8729858398437,293.1499938964844,293.1499938964844,278.25,33976.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687143564224244,1.0,0.0,0.0,3.646638870239258,3.646662473678589,8.873170145307085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.4345703125,0.0,1514.30712890625,1895.4371337890625,0.0,4029.87451171875,0.9032754898071288,1.0,0.0,3.0,1.0,0.0
17933280,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8917805552482605,0.5344998836517334,0.4833986461162567,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9726843237876892,0.6819823980331421,0.646345853805542,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8479166626930237,0.4592895805835724,0.32329061627388,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8293526768684387,0.4271992146968841,0.407969206571579,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6827691197395325,0.2343586683273315,1.0754804611206057,284.9992370605469,284.95001220703125,303.98388671875,293.71929931640625,299.578369140625,297.265869140625,284.9989929199219,1.0,0.6732582449913025,0.4520811736583709,0.4520811736583709,1.0,1.0,-3.5265793800354004,1.2123113870620728,2.314267873764038,0.4125118851661682,0.9284645915031432,0.9284645915031432,0.0,217.56106567382807,226.0,65719.4453125,0.0,3809.339111328125,1.0,278.54156494140625,282.84918212890625,296.6872253417969,300.8729858398437,293.1499938964844,293.1499938964844,278.25,33976.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687143564224244,1.0,0.0,0.0,3.646638870239258,3.646662473678589,8.873170145307085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.4345703125,0.0,1514.30712890625,1895.4371337890625,0.0,4029.87451171875,0.9032754898071288,1.0,0.0,3.0,1.0,0.0
17933340,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8880922198295593,0.5330427289009094,0.4824995100498199,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9703632593154908,0.6834850907325745,0.6481495499610901,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8466915488243103,0.4616121351718902,0.3251411318778991,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8274220824241638,0.4280566573143005,0.4090807139873504,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6809261441230774,0.234742060303688,1.0783072710037231,284.9173583984375,284.95001220703125,304.00030517578125,293.7250671386719,299.5721435546875,297.2616271972656,284.9180908203125,1.0,0.6758830547332764,0.4501382410526275,0.4501382410526275,1.0,1.0,-3.5346391201019287,1.2103112936019895,2.3243277072906494,0.4084450304508209,0.8547199964523315,0.8547199964523315,0.0,220.7402801513672,229.0,66408.21875,0.0,3848.798095703125,1.0,278.2578430175781,282.7436218261719,296.7410583496094,301.041748046875,293.1499938964844,293.1499938964844,278.54998779296875,38295.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754892587661744,1.0,0.0,0.0,3.538105726242065,3.5381290912628174,8.352854479198868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.93359375,0.0,1428.8583984375,1895.4371337890625,0.0,4089.391845703125,0.8824937343597412,1.0,0.0,3.0,1.0,0.0
17933400,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8880922198295593,0.5330427289009094,0.4824995100498199,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9703632593154908,0.6834850907325745,0.6481495499610901,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8466915488243103,0.4616121351718902,0.3251411318778991,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8274220824241638,0.4280566573143005,0.4090807139873504,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6809261441230774,0.234742060303688,1.0783072710037231,284.9173583984375,284.95001220703125,304.00030517578125,293.7250671386719,299.5721435546875,297.2616271972656,284.9180908203125,1.0,0.6758830547332764,0.4501382410526275,0.4501382410526275,1.0,1.0,-3.5346391201019287,1.2103112936019895,2.3243277072906494,0.4084450304508209,0.8547199964523315,0.8547199964523315,0.0,220.7402801513672,229.0,66408.21875,0.0,3848.798095703125,1.0,278.2578430175781,282.7436218261719,296.7410583496094,301.041748046875,293.1499938964844,293.1499938964844,278.54998779296875,38295.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754892587661744,1.0,0.0,0.0,3.538105726242065,3.5381290912628174,8.352854479198868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.93359375,0.0,1428.8583984375,1895.4371337890625,0.0,4089.391845703125,0.8824937343597412,1.0,0.0,3.0,1.0,0.0
17933460,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8853244781494141,0.5327302813529968,0.4820601344108581,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.968795359134674,0.6858898401260376,0.6502612233161926,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8461915254592896,0.4647152423858642,0.3272154927253723,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8261168003082275,0.4294950664043426,0.4103616774082184,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6796292662620544,0.2354398816823959,1.081377625465393,285.0055847167969,284.95001220703125,304.0166931152344,293.73114013671875,299.5716247558594,297.265869140625,285.0046081542969,1.0,0.6785337924957275,0.4482215046882629,0.4482215046882629,1.0,1.0,-3.5443718433380127,1.2089654207229614,2.3354063034057617,0.4044813513755798,0.942194938659668,0.942194938659668,0.0,223.4728546142578,232.0,65968.28125,0.0,3889.9853515625,1.0,278.5415954589844,282.84942626953125,296.7099609375,300.91070556640625,293.1499938964844,293.1499938964844,278.25,33273.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678440690040588,1.0,0.0,0.0,3.6613478660583496,3.66137170791626,8.94489630809403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.595703125,0.0,1525.3690185546875,1895.4371337890625,0.0,4022.1923828125,0.905968964099884,1.0,0.0,3.0,1.0,0.0
17933520,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8853244781494141,0.5327302813529968,0.4820601344108581,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.968795359134674,0.6858898401260376,0.6502612233161926,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8461915254592896,0.4647152423858642,0.3272154927253723,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8261168003082275,0.4294950664043426,0.4103616774082184,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6796292662620544,0.2354398816823959,1.081377625465393,285.0055847167969,284.95001220703125,304.0166931152344,293.73114013671875,299.5716247558594,297.265869140625,285.0046081542969,1.0,0.6785337924957275,0.4482215046882629,0.4482215046882629,1.0,1.0,-3.5443718433380127,1.2089654207229614,2.3354063034057617,0.4044813513755798,0.942194938659668,0.942194938659668,0.0,223.4728546142578,232.0,65968.28125,0.0,3889.9853515625,1.0,278.5415954589844,282.84942626953125,296.7099609375,300.91070556640625,293.1499938964844,293.1499938964844,278.25,33273.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678440690040588,1.0,0.0,0.0,3.6613478660583496,3.66137170791626,8.94489630809403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.595703125,0.0,1525.3690185546875,1895.4371337890625,0.0,4022.1923828125,0.905968964099884,1.0,0.0,3.0,1.0,0.0
17933580,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8813959956169128,0.5310969948768616,0.4810040891170501,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.966081976890564,0.6871101260185242,0.6518100500106812,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8447396159172058,0.4669362306594848,0.3290027678012848,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8239404559135437,0.4301815330982208,0.4113273918628692,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6775466203689575,0.2356988936662674,1.083741545677185,284.9118957519531,284.95001220703125,304.0331115722656,293.7375793457031,299.56396484375,297.2597045898437,284.91278076171875,1.0,0.6810865998268127,0.4463047683238983,0.4463047683238983,1.0,1.0,-3.551128387451172,1.2064416408538818,2.34468674659729,0.4002375304698944,0.8597187995910645,0.8597187995910645,0.0,226.8793029785156,235.0,66700.7734375,0.0,3927.8515625,1.0,278.2576599121094,282.7336730957031,296.7601623535156,301.08135986328125,293.1499938964844,293.1499938964844,278.54998779296875,38191.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759737253189088,1.0,0.0,0.0,3.5611517429351807,3.561175346374512,8.462023970423616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.98828125,0.0,1452.5447998046875,1895.4371337890625,0.0,4093.6279296875,0.8874491453170776,1.0,0.0,3.0,1.0,0.0
17933640,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8813959956169128,0.5310969948768616,0.4810040891170501,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.966081976890564,0.6871101260185242,0.6518100500106812,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8447396159172058,0.4669362306594848,0.3290027678012848,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8239404559135437,0.4301815330982208,0.4113273918628692,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6775466203689575,0.2356988936662674,1.083741545677185,284.9118957519531,284.95001220703125,304.0331115722656,293.7375793457031,299.56396484375,297.2597045898437,284.91278076171875,1.0,0.6810865998268127,0.4463047683238983,0.4463047683238983,1.0,1.0,-3.551128387451172,1.2064416408538818,2.34468674659729,0.4002375304698944,0.8597187995910645,0.8597187995910645,0.0,226.8793029785156,235.0,66700.7734375,0.0,3927.8515625,1.0,278.2576599121094,282.7336730957031,296.7601623535156,301.08135986328125,293.1499938964844,293.1499938964844,278.54998779296875,38191.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759737253189088,1.0,0.0,0.0,3.5611517429351807,3.561175346374512,8.462023970423616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.98828125,0.0,1452.5447998046875,1895.4371337890625,0.0,4093.6279296875,0.8874491453170776,1.0,0.0,3.0,1.0,0.0
17933700,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8796292543411255,0.5308670401573181,0.4805457293987274,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9648655652999878,0.6881754398345947,0.6525902152061462,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8441582322120667,0.4684352576732635,0.329917162656784,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8229608535766602,0.4308004975318908,0.4117884933948517,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6765758395195007,0.2359607964754104,1.0847095251083374,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5628967285156,297.2608337402344,285.0188903808594,1.0,0.6822980642318726,0.4453464150428772,0.4453464150428772,1.0,1.0,-3.554327249526977,1.2051050662994385,2.349222421646118,0.3979508876800537,0.9364814162254332,0.9364814162254332,0.0,228.4522857666016,235.0,65980.4765625,0.0,3945.598388671875,1.0,278.4996337890625,282.8556823730469,296.7130432128906,300.87969970703125,293.1499938964844,293.1499938964844,278.54998779296875,33801.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704604744911194,1.0,0.0,0.0,3.6166775226593018,3.6167006492614746,8.727961926524586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.162109375,0.0,1480.11279296875,1895.4371337890625,0.0,4045.263916015625,0.8977532386779785,1.0,0.0,3.0,1.0,0.0
17933760,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.878593921661377,0.5307400226593018,0.4804910719394684,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9643447399139404,0.6893538236618042,0.6537373661994934,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8441836833953857,0.4700364470481872,0.3310558795928955,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8225414156913757,0.431521475315094,0.4124955236911773,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6761361956596375,0.2363040149211883,1.0863533020019531,285.0027160644531,284.95001220703125,304.0495300292969,293.74432373046875,299.5628967285156,297.2633056640625,285.0014343261719,1.0,0.6836289167404175,0.4444067478179931,0.4444067478179931,1.0,1.0,-3.5598368644714355,1.2046575546264648,2.3551793098449707,0.3960968852043152,0.9465376138687134,0.9465376138687134,0.0,229.68185424804688,238.0,66251.8515625,0.0,3967.21337890625,1.0,278.5422668457031,282.8456420898437,296.724853515625,300.9441223144531,293.1499938964844,293.1499938964844,278.25,33291.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686746001243592,1.0,0.0,0.0,3.6820647716522217,3.682088613510132,9.04640785392985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.873046875,0.0,1548.695068359375,1895.4371337890625,0.0,4029.523681640625,0.9104644060134888,1.0,0.0,3.0,1.0,0.0
17933820,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8748286366462708,0.5291073322296143,0.4794318079948425,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.961617112159729,0.690455436706543,0.6551713943481445,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8428359627723694,0.4722821712493896,0.332858145236969,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8204159736633301,0.4321443736553192,0.4133972227573395,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6740894317626953,0.2364970743656158,1.0884028673171997,284.9095153808594,284.95001220703125,304.06597900390625,293.7514038085937,299.5550231933594,297.2569274902344,284.91015625,1.0,0.6860873103141785,0.4425274133682251,0.4425274133682251,1.0,1.0,-3.566014528274536,1.201923966407776,2.36409068107605,0.3918027281761169,0.8624368906021118,0.8624368906021118,0.0,233.0738525390625,241.0,66948.4296875,0.0,4003.7890625,1.0,278.258056640625,282.7269897460937,296.7736511230469,301.1109619140625,293.1499938964844,293.1499938964844,278.54998779296875,38171.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767823815345764,1.0,0.0,0.0,3.580228567123413,3.5802524089813232,8.55292796586582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.1337890625,0.0,1472.8572998046875,1895.4371337890625,0.0,4100.6923828125,0.8916391730308533,1.0,0.0,3.0,1.0,0.0
17933880,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8748286366462708,0.5291073322296143,0.4794318079948425,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.961617112159729,0.690455436706543,0.6551713943481445,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8428359627723694,0.4722821712493896,0.332858145236969,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8204159736633301,0.4321443736553192,0.4133972227573395,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6740894317626953,0.2364970743656158,1.0884028673171997,284.9095153808594,284.95001220703125,304.06597900390625,293.7514038085937,299.5550231933594,297.2569274902344,284.91015625,1.0,0.6860873103141785,0.4425274133682251,0.4425274133682251,1.0,1.0,-3.566014528274536,1.201923966407776,2.36409068107605,0.3918027281761169,0.8624368906021118,0.8624368906021118,0.0,233.0738525390625,241.0,66948.4296875,0.0,4003.7890625,1.0,278.258056640625,282.7269897460937,296.7736511230469,301.1109619140625,293.1499938964844,293.1499938964844,278.54998779296875,38171.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767823815345764,1.0,0.0,0.0,3.580228567123413,3.5802524089813232,8.55292796586582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.1337890625,0.0,1472.8572998046875,1895.4371337890625,0.0,4100.6923828125,0.8916391730308533,1.0,0.0,3.0,1.0,0.0
17933940,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8722013235092163,0.5287696719169617,0.4789403676986694,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9599246382713318,0.6926141977310181,0.6570187211036682,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.842402994632721,0.475439041852951,0.3349496126174927,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8190909028053284,0.4334476888179779,0.4145289659500122,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6727402210235596,0.237058937549591,1.0908039808273315,285.003173828125,284.95001220703125,304.0824584960937,293.7588195800781,299.553955078125,297.2606811523437,285.0022888183594,1.0,0.6885550618171692,0.440648078918457,0.440648078918457,1.0,1.0,-3.574402093887329,1.1999772787094116,2.374424695968628,0.387586772441864,0.9504509568214417,0.9504509568214417,0.0,235.8326873779297,244.0,66428.0859375,0.0,4042.376220703125,1.0,278.5419006347656,282.839111328125,296.7391967773437,300.9708251953125,293.1499938964844,293.1499938964844,278.25,33386.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969411551952362,1.0,0.0,0.0,3.6959168910980233,3.695940971374512,9.114601766668784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.794921875,0.0,1565.058349609375,1895.4371337890625,0.0,4036.0234375,0.9138146042823792,1.0,0.0,3.0,1.0,0.0
17934000,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8722013235092163,0.5287696719169617,0.4789403676986694,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9599246382713318,0.6926141977310181,0.6570187211036682,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.842402994632721,0.475439041852951,0.3349496126174927,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8190909028053284,0.4334476888179779,0.4145289659500122,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6727402210235596,0.237058937549591,1.0908039808273315,285.003173828125,284.95001220703125,304.0824584960937,293.7588195800781,299.553955078125,297.2606811523437,285.0022888183594,1.0,0.6885550618171692,0.440648078918457,0.440648078918457,1.0,1.0,-3.574402093887329,1.1999772787094116,2.374424695968628,0.387586772441864,0.9504509568214417,0.9504509568214417,0.0,235.8326873779297,244.0,66428.0859375,0.0,4042.376220703125,1.0,278.5419006347656,282.839111328125,296.7391967773437,300.9708251953125,293.1499938964844,293.1499938964844,278.25,33386.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969411551952362,1.0,0.0,0.0,3.6959168910980233,3.695940971374512,9.114601766668784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.794921875,0.0,1565.058349609375,1895.4371337890625,0.0,4036.0234375,0.9138146042823792,1.0,0.0,3.0,1.0,0.0
17934060,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8686254620552063,0.5271503925323486,0.4778984189033508,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9572250843048096,0.6936204433441162,0.6583704352378845,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8411828279495239,0.4777287244796753,0.3367860913276672,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8170367479324341,0.4340302050113678,0.4153963923454284,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6707717776298523,0.2372127920389175,1.0926815271377563,284.9083557128906,284.95001220703125,304.09893798828125,293.7665405273437,299.5460205078125,297.2543029785156,284.9093933105469,1.0,0.6909521222114563,0.4387964904308319,0.4387964904308319,1.0,1.0,-3.580294609069824,1.197123885154724,2.3831708431243896,0.3832383155822754,0.865027904510498,0.865027904510498,0.0,239.2006225585937,247.0,67156.5390625,0.0,4078.32275390625,1.0,278.25738525390625,282.722412109375,296.7887878417969,301.1396484375,293.1499938964844,293.1499938964844,278.54998779296875,38295.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774325489997864,1.0,0.0,0.0,3.594000577926636,3.594024658203125,8.618855531494773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.04296875,0.0,1488.6690673828125,1895.4371337890625,0.0,4106.36572265625,0.8948037624359131,1.0,0.0,3.0,1.0,0.0
17934120,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8686254620552063,0.5271503925323486,0.4778984189033508,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9572250843048096,0.6936204433441162,0.6583704352378845,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8411828279495239,0.4777287244796753,0.3367860913276672,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8170367479324341,0.4340302050113678,0.4153963923454284,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6707717776298523,0.2372127920389175,1.0926815271377563,284.9083557128906,284.95001220703125,304.09893798828125,293.7665405273437,299.5460205078125,297.2543029785156,284.9093933105469,1.0,0.6909521222114563,0.4387964904308319,0.4387964904308319,1.0,1.0,-3.580294609069824,1.197123885154724,2.3831708431243896,0.3832383155822754,0.865027904510498,0.865027904510498,0.0,239.2006225585937,247.0,67156.5390625,0.0,4078.32275390625,1.0,278.25738525390625,282.722412109375,296.7887878417969,301.1396484375,293.1499938964844,293.1499938964844,278.54998779296875,38295.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774325489997864,1.0,0.0,0.0,3.594000577926636,3.594024658203125,8.618855531494773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.04296875,0.0,1488.6690673828125,1895.4371337890625,0.0,4106.36572265625,0.8948037624359131,1.0,0.0,3.0,1.0,0.0
17934180,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.866121768951416,0.5268275737762451,0.4774113297462463,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9555358290672302,0.6956939697265625,0.6601277589797974,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8408306837081909,0.4809441566467285,0.3389113843441009,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8157438635826111,0.4352989196777344,0.4164893627166748,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6694608330726624,0.2377406805753708,1.0949119329452517,285.0037841796875,284.95001220703125,304.115478515625,293.77459716796875,299.5450439453125,297.2581787109375,285.0028991699219,1.0,0.6933626532554626,0.4369448721408844,0.4369448721408844,1.0,1.0,-3.5883677005767822,1.1950464248657229,2.39332127571106,0.3789457678794861,0.9542338848114014,0.9542338848114014,0.0,241.94737243652344,250.0,66627.4453125,0.0,4116.31640625,1.0,278.5419921875,282.8360900878906,296.7546081542969,300.9990234375,293.1499938964844,293.1499938964844,278.25,33413.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699613451957704,1.0,0.0,0.0,3.70957612991333,3.7096004486083984,9.18209707378992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.7958984375,0.0,1580.7974853515625,1895.4371337890625,0.0,4040.867919921875,0.9169248938560486,1.0,0.0,3.0,1.0,0.0
17934240,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.866121768951416,0.5268275737762451,0.4774113297462463,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9555358290672302,0.6956939697265625,0.6601277589797974,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8408306837081909,0.4809441566467285,0.3389113843441009,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8157438635826111,0.4352989196777344,0.4164893627166748,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6694608330726624,0.2377406805753708,1.0949119329452517,285.0037841796875,284.95001220703125,304.115478515625,293.77459716796875,299.5450439453125,297.2581787109375,285.0028991699219,1.0,0.6933626532554626,0.4369448721408844,0.4369448721408844,1.0,1.0,-3.5883677005767822,1.1950464248657229,2.39332127571106,0.3789457678794861,0.9542338848114014,0.9542338848114014,0.0,241.94737243652344,250.0,66627.4453125,0.0,4116.31640625,1.0,278.5419921875,282.8360900878906,296.7546081542969,300.9990234375,293.1499938964844,293.1499938964844,278.25,33413.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699613451957704,1.0,0.0,0.0,3.70957612991333,3.7096004486083984,9.18209707378992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.7958984375,0.0,1580.7974853515625,1895.4371337890625,0.0,4040.867919921875,0.9169248938560486,1.0,0.0,3.0,1.0,0.0
17934300,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8647668957710266,0.5260775685310364,0.4771175980567932,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.954575777053833,0.6962237358093262,0.6609786152839661,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8405735492706299,0.4821597933769226,0.3399690091609955,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8150300979614258,0.4356306791305542,0.4170475602149963,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6687740683555603,0.2378500998020172,1.0961753129959106,284.87908935546875,284.95001220703125,304.123779296875,293.7787475585937,299.5415344238281,297.2557373046875,284.8778381347656,1.0,0.6946102380752563,0.4360190629959106,0.4360190629959106,1.0,1.0,-3.592508554458618,1.194019436836243,2.398489236831665,0.3769252896308899,0.8681168556213379,0.8681168556213379,0.0,243.4364013671875,250.0,67600.828125,0.0,4136.34375,1.0,278.2963256835937,282.6932067871094,296.8106384277344,301.22808837890625,293.1499938964844,293.1499938964844,278.25,37504.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975930631160736,1.0,0.0,0.0,3.678511619567871,3.678536176681519,9.028955787471203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.806640625,0.0,1576.46533203125,1895.4371337890625,0.0,4093.251220703125,0.9106775522232056,1.0,0.0,3.0,1.0,0.0
17934360,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8627085089683533,0.5252149701118469,0.4763813316822052,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9528473615646362,0.696600079536438,0.6613935232162476,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8397135734558105,0.4832756817340851,0.3407813310623169,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8137306571006775,0.4358377456665039,0.4173204600811004,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6675571799278259,0.2378585934638977,1.096638560295105,284.9074401855469,284.95001220703125,304.132080078125,293.7829895019531,299.5370178222656,297.2518005371094,284.9086608886719,1.0,0.6957080364227295,0.4351195693016052,0.4351195693016052,1.0,1.0,-3.5939865112304688,1.1920809745788574,2.401905536651612,0.3745306432247162,0.8676608800888062,0.8676608800888062,0.0,245.3070068359375,253.0,67361.65625,0.0,4151.73583984375,1.0,278.2574157714844,282.7181091308594,296.8050231933594,301.1692199707031,293.1499938964844,293.1499938964844,278.54998779296875,38333.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779149293899536,1.0,0.0,0.0,3.6082024574279785,3.608226537704468,8.68710571921838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.6142578125,0.0,1504.4254150390625,1895.4371337890625,0.0,4110.57275390625,0.8979813456535339,1.0,0.0,3.0,1.0,0.0
17934420,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8603092432022095,0.5249032378196716,0.4758932292461395,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9511476755142212,0.6985859274864197,0.6630567312240601,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8394256830215454,0.4865496456623077,0.3429393172264099,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.812449038028717,0.4370696544647217,0.4183717966079712,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6662755608558655,0.238355204463005,1.0987106561660769,285.0041198730469,284.95001220703125,304.1487121582031,293.79168701171875,299.5362243652344,297.2557983398437,285.0028991699219,1.0,0.6980668902397156,0.4333205819129944,0.4333205819129944,1.0,1.0,-3.601743459701538,1.1899486780166626,2.411794662475586,0.3702227771282196,0.9578967690467834,0.9578967690467834,0.0,248.0521850585937,256.0,66824.7109375,0.0,4189.16943359375,1.0,278.5428771972656,282.8327331542969,296.7708740234375,301.0281066894531,293.1499938964844,293.1499938964844,278.25,33386.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703531861305236,1.0,0.0,0.0,3.724630355834961,3.724654674530029,9.25677341001574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.8583984375,0.0,1597.837158203125,1895.4371337890625,0.0,4044.31884765625,0.9200289249420166,1.0,0.0,3.0,1.0,0.0
17934480,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8603092432022095,0.5249032378196716,0.4758932292461395,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9511476755142212,0.6985859274864197,0.6630567312240601,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8394256830215454,0.4865496456623077,0.3429393172264099,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.812449038028717,0.4370696544647217,0.4183717966079712,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6662755608558655,0.238355204463005,1.0987106561660769,285.0041198730469,284.95001220703125,304.1487121582031,293.79168701171875,299.5362243652344,297.2557983398437,285.0028991699219,1.0,0.6980668902397156,0.4333205819129944,0.4333205819129944,1.0,1.0,-3.601743459701538,1.1899486780166626,2.411794662475586,0.3702227771282196,0.9578967690467834,0.9578967690467834,0.0,248.0521850585937,256.0,66824.7109375,0.0,4189.16943359375,1.0,278.5428771972656,282.8327331542969,296.7708740234375,301.0281066894531,293.1499938964844,293.1499938964844,278.25,33386.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703531861305236,1.0,0.0,0.0,3.724630355834961,3.724654674530029,9.25677341001574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.8583984375,0.0,1597.837158203125,1895.4371337890625,0.0,4044.31884765625,0.9200289249420166,1.0,0.0,3.0,1.0,0.0
17934540,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8570373058319092,0.5232873558998108,0.4748718738555908,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.94845849275589,0.6993846297264099,0.6642351746559143,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.838392972946167,0.4889180064201355,0.3448426723480224,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8104510307312012,0.4375597238540649,0.4191655218601227,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6644259691238403,0.2384376525878906,1.100300908088684,284.90655517578125,284.95001220703125,304.1654052734375,293.8007202148437,299.5281677246094,297.2493591308594,284.90771484375,1.0,0.7003649473190308,0.4315215647220611,0.4315215647220611,1.0,1.0,-3.607099056243897,1.186896562576294,2.4202024936676025,0.3656314611434936,0.8703454732894897,0.8703454732894897,0.0,251.4095916748047,259.0,67567.6875,0.0,4224.10400390625,1.0,278.2572021484375,282.7137451171875,296.8226013183594,301.19976806640625,293.1499938964844,293.1499938964844,278.54998779296875,38320.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783164858818054,1.0,0.0,0.0,3.6226589679718018,3.622683048248291,8.756855436331534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.947265625,0.0,1520.195068359375,1895.4371337890625,0.0,4114.072265625,0.90116685628891,1.0,0.0,3.0,1.0,0.0
17934600,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8570373058319092,0.5232873558998108,0.4748718738555908,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.94845849275589,0.6993846297264099,0.6642351746559143,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.838392972946167,0.4889180064201355,0.3448426723480224,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8104510307312012,0.4375597238540649,0.4191655218601227,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6644259691238403,0.2384376525878906,1.100300908088684,284.90655517578125,284.95001220703125,304.1654052734375,293.8007202148437,299.5281677246094,297.2493591308594,284.90771484375,1.0,0.7003649473190308,0.4315215647220611,0.4315215647220611,1.0,1.0,-3.607099056243897,1.186896562576294,2.4202024936676025,0.3656314611434936,0.8703454732894897,0.8703454732894897,0.0,251.4095916748047,259.0,67567.6875,0.0,4224.10400390625,1.0,278.2572021484375,282.7137451171875,296.8226013183594,301.19976806640625,293.1499938964844,293.1499938964844,278.54998779296875,38320.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783164858818054,1.0,0.0,0.0,3.6226589679718018,3.622683048248291,8.756855436331534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.947265625,0.0,1520.195068359375,1895.4371337890625,0.0,4114.072265625,0.90116685628891,1.0,0.0,3.0,1.0,0.0
17934660,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8547362685203552,0.5229799151420593,0.4743848145008087,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9467482566833496,0.7012773156166077,0.665806233882904,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8381643295288086,0.4922478497028351,0.3470356464385986,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.809169590473175,0.4387511014938354,0.4201759696006775,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6631722450256348,0.2389035820960998,1.1022279262542725,285.0047912597656,284.95001220703125,304.1821594238281,293.8100891113281,299.5276184082031,297.25341796875,285.00360107421875,1.0,0.7026745080947876,0.4297860860824585,0.4297860860824585,1.0,1.0,-3.614564657211304,1.1847574710845947,2.429807186126709,0.3612566888332367,0.9616037011146544,0.9616037011146544,0.0,254.15138244628903,262.0,67010.859375,0.0,4261.0068359375,1.0,278.54296875,282.8302001953125,296.7890319824219,301.0582275390625,293.1499938964844,293.1499938964844,278.25,33408.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707010984420776,1.0,0.0,0.0,3.737287759780884,3.737312078475952,9.31979457163834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.1103515625,0.0,1612.612060546875,1895.4371337890625,0.0,4047.3818359375,0.9229031205177308,1.0,0.0,3.0,1.0,0.0
17934720,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8547362685203552,0.5229799151420593,0.4743848145008087,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9467482566833496,0.7012773156166077,0.665806233882904,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8381643295288086,0.4922478497028351,0.3470356464385986,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.809169590473175,0.4387511014938354,0.4201759696006775,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6631722450256348,0.2389035820960998,1.1022279262542725,285.0047912597656,284.95001220703125,304.1821594238281,293.8100891113281,299.5276184082031,297.25341796875,285.00360107421875,1.0,0.7026745080947876,0.4297860860824585,0.4297860860824585,1.0,1.0,-3.614564657211304,1.1847574710845947,2.429807186126709,0.3612566888332367,0.9616037011146544,0.9616037011146544,0.0,254.15138244628903,262.0,67010.859375,0.0,4261.0068359375,1.0,278.54296875,282.8302001953125,296.7890319824219,301.0582275390625,293.1499938964844,293.1499938964844,278.25,33408.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707010984420776,1.0,0.0,0.0,3.737287759780884,3.737312078475952,9.31979457163834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.1103515625,0.0,1612.612060546875,1895.4371337890625,0.0,4047.3818359375,0.9229031205177308,1.0,0.0,3.0,1.0,0.0
17934780,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8516091108322144,0.5213643908500671,0.4733678996562958,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9440778493881226,0.7019721865653992,0.6668939590454102,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8372217416763306,0.4946575462818146,0.348971426486969,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8071843385696411,0.439194917678833,0.420929878950119,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6613854765892029,0.2389550507068634,1.103686809539795,284.90576171875,284.95001220703125,304.1990051269531,293.8197937011719,299.51971435546875,297.2469177246094,284.9069519042969,1.0,0.7049257159233093,0.4280505776405334,0.4280505776405334,1.0,1.0,-3.619649887084961,1.181704044342041,2.43794584274292,0.3568662106990814,0.8729763031005859,0.8729763031005859,0.0,257.5074768066406,265.0,67765.796875,0.0,4295.42138671875,1.0,278.257080078125,282.7097473144531,296.8414611816406,301.2312927246094,293.1499938964844,293.1499938964844,278.54998779296875,38325.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786235690116882,1.0,0.0,0.0,3.636376619338989,3.6364009380340576,8.823299708637933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6904296875,0.0,1535.397705078125,1895.4371337890625,0.0,4116.74755859375,0.9042093753814696,1.0,0.0,3.0,1.0,0.0
17934840,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8516091108322144,0.5213643908500671,0.4733678996562958,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9440778493881226,0.7019721865653992,0.6668939590454102,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8372217416763306,0.4946575462818146,0.348971426486969,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8071843385696411,0.439194917678833,0.420929878950119,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6613854765892029,0.2389550507068634,1.103686809539795,284.90576171875,284.95001220703125,304.1990051269531,293.8197937011719,299.51971435546875,297.2469177246094,284.9069519042969,1.0,0.7049257159233093,0.4280505776405334,0.4280505776405334,1.0,1.0,-3.619649887084961,1.181704044342041,2.43794584274292,0.3568662106990814,0.8729763031005859,0.8729763031005859,0.0,257.5074768066406,265.0,67765.796875,0.0,4295.42138671875,1.0,278.257080078125,282.7097473144531,296.8414611816406,301.2312927246094,293.1499938964844,293.1499938964844,278.54998779296875,38325.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786235690116882,1.0,0.0,0.0,3.636376619338989,3.6364009380340576,8.823299708637933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6904296875,0.0,1535.397705078125,1895.4371337890625,0.0,4116.74755859375,0.9042093753814696,1.0,0.0,3.0,1.0,0.0
17934900,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8501883149147034,0.5211449861526489,0.4729109108448028,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9428627490997314,0.7027965784072876,0.6674299836158752,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8368602395057678,0.4962880611419678,0.3499599099159241,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8062635064125061,0.4397078156471252,0.4212796986103058,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6605381369590759,0.2391253858804702,1.1042112112045288,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.518798828125,297.2481689453125,285.01959228515625,1.0,0.7059898972511292,0.4271828532218933,0.4271828532218933,1.0,1.0,-3.621978044509888,1.1800940036773682,2.4418840408325195,0.3545369505882263,0.9527046084403992,0.9527046084403992,0.0,259.06298828125,265.0,66970.109375,0.0,4311.34130859375,1.0,278.5018615722656,282.83990478515625,296.7955322265625,301.0248413085937,293.1499938964844,293.1499938964844,278.54998779296875,34065.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972962200641632,1.0,0.0,0.0,3.685344696044922,3.685368776321411,9.062530921255528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.8017578125,0.0,1558.23046875,1895.4371337890625,0.0,4067.252685546875,0.9134109616279602,1.0,0.0,3.0,1.0,0.0
