time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8494131565093994,0.5210574269294739,0.472877025604248,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9423778653144836,0.7037690877914429,0.6683690547943115,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.837062418460846,0.4980431795120239,0.3511983156204223,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8059083223342896,0.440344899892807,0.4218975305557251,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6601726412773132,0.2393932044506073,1.1054790019989014,285.0054626464844,284.95001220703125,304.2159118652344,293.8298034667969,299.5191650390625,297.25103759765625,285.0043029785156,1.0,0.7071877717971802,0.426332026720047,0.426332026720047,1.0,1.0,-3.626822710037232,1.179418683052063,2.447403907775879,0.3526631593704223,0.965197205543518,0.965197205543518,0.0,260.248779296875,253.0,67283.515625,0.0,4331.7861328125,1.0,278.54302978515625,282.8321533203125,296.8084716796875,301.0899353027344,293.1499938964844,293.1499938964844,278.25,33424.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970977783203125,1.0,0.0,0.0,3.749284505844116,3.749309062957764,9.3797240197091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.392578125,0.0,1626.6656494140625,1895.4371337890625,0.0,4049.816162109375,0.9256684184074402,1.0,0.0,3.0,1.0,0.0
17935020,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8517194390296936,0.5194594264030457,0.4716136455535888,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9467107057571412,0.7043679356575012,0.6690968871116638,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8413161635398865,0.5005086660385132,0.3529703915119171,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8091987371444702,0.4407530725002289,0.4223432540893554,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6627079844474792,0.2394306063652038,1.1055485010147097,284.90350341796875,284.95001220703125,304.23291015625,293.8401184082031,299.5111694335937,297.24468994140625,284.90478515625,1.0,0.7052850723266602,0.4246304035186767,0.4246304035186767,1.0,1.0,-3.6289448738098153,1.1753169298171997,2.453627824783325,0.3481528162956238,0.8740754723548889,0.8740754723548889,0.0,256.5174255371094,241.0,67910.3125,0.0,4314.421875,1.0,278.2567749023437,282.7054138183594,296.8614807128906,301.2619323730469,293.1499938964844,293.1499938964844,278.54998779296875,38456.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788255095481871,1.0,0.0,0.0,3.647233724594116,3.647258043289185,8.876065180629666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.7744140625,0.0,1548.455322265625,1895.4371337890625,0.0,4118.505859375,0.9066138863563538,1.0,0.0,3.0,1.0,0.0
17935080,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8517194390296936,0.5194594264030457,0.4716136455535888,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9467107057571412,0.7043679356575012,0.6690968871116638,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8413161635398865,0.5005086660385132,0.3529703915119171,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8091987371444702,0.4407530725002289,0.4223432540893554,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6627079844474792,0.2394306063652038,1.1055485010147097,284.90350341796875,284.95001220703125,304.23291015625,293.8401184082031,299.5111694335937,297.24468994140625,284.90478515625,1.0,0.7052850723266602,0.4246304035186767,0.4246304035186767,1.0,1.0,-3.6289448738098153,1.1753169298171997,2.453627824783325,0.3481528162956238,0.8740754723548889,0.8740754723548889,0.0,256.5174255371094,241.0,67910.3125,0.0,4314.421875,1.0,278.2567749023437,282.7054138183594,296.8614807128906,301.2619323730469,293.1499938964844,293.1499938964844,278.54998779296875,38456.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788255095481871,1.0,0.0,0.0,3.647233724594116,3.647258043289185,8.876065180629666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.7744140625,0.0,1548.455322265625,1895.4371337890625,0.0,4118.505859375,0.9066138863563538,1.0,0.0,3.0,1.0,0.0
17935140,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8582375049591064,0.5192372798919678,0.4707745909690857,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9559949636459352,0.7061252593994141,0.6700907945632935,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8496140837669373,0.5040228962898254,0.3549563288688659,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8161606788635254,0.4419246912002563,0.4228871464729309,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.668510913848877,0.2399176806211471,1.105452060699463,285.00323486328125,284.95001220703125,304.25,293.8507995605469,299.5108337402344,297.2495422363281,285.00201416015625,1.0,0.7015858888626099,0.4229287505149841,0.4229287505149841,1.0,1.0,-3.632049083709717,1.1715561151504517,2.4604930877685547,0.3435158133506775,0.9651328921318054,0.9651328921318054,0.0,248.2484588623047,229.0,67266.2421875,0.0,4271.56201171875,1.0,278.5431213378906,282.8247375488281,296.8282470703125,301.1153259277344,293.1499938964844,293.1499938964844,278.25,33544.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970902144908905,1.0,0.0,0.0,3.7564117908477774,3.756436347961426,9.415419413016934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.6884765625,0.0,1635.901611328125,1895.4371337890625,0.0,4049.15087890625,0.9273021221160888,1.0,0.0,3.0,1.0,0.0
17935200,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8582375049591064,0.5192372798919678,0.4707745909690857,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9559949636459352,0.7061252593994141,0.6700907945632935,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8496140837669373,0.5040228962898254,0.3549563288688659,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8161606788635254,0.4419246912002563,0.4228871464729309,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.668510913848877,0.2399176806211471,1.105452060699463,285.00323486328125,284.95001220703125,304.25,293.8507995605469,299.5108337402344,297.2495422363281,285.00201416015625,1.0,0.7015858888626099,0.4229287505149841,0.4229287505149841,1.0,1.0,-3.632049083709717,1.1715561151504517,2.4604930877685547,0.3435158133506775,0.9651328921318054,0.9651328921318054,0.0,248.2484588623047,229.0,67266.2421875,0.0,4271.56201171875,1.0,278.5431213378906,282.8247375488281,296.8282470703125,301.1153259277344,293.1499938964844,293.1499938964844,278.25,33544.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970902144908905,1.0,0.0,0.0,3.7564117908477774,3.756436347961426,9.415419413016934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.6884765625,0.0,1635.901611328125,1895.4371337890625,0.0,4049.15087890625,0.9273021221160888,1.0,0.0,3.0,1.0,0.0
17935260,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8661031126976013,0.5177679657936096,0.4693975448608398,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9663848280906676,0.7067186236381531,0.6705753803253174,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8594311475753784,0.5066475868225098,0.3566634654998779,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.824169933795929,0.4423909187316894,0.4231516420841217,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6755884289741516,0.2400528788566589,1.104828953742981,284.90264892578125,284.95001220703125,304.26739501953125,293.8617858886719,299.5038146972656,297.2442321777344,284.9037475585937,1.0,0.6968845129013062,0.4213078618049621,0.4213078618049621,1.0,1.0,-3.632607698440552,1.1670721769332886,2.4655356407165527,0.3389979302883148,0.873918354511261,0.873918354511261,0.0,238.6498260498047,217.0,67959.5234375,0.0,4213.5341796875,1.0,278.2571716308594,282.7040100097656,296.8812255859375,301.284912109375,293.1499938964844,293.1499938964844,278.54998779296875,38453.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978384256362915,1.0,0.0,0.0,3.651400089263916,3.651424646377564,8.89635600742622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.6845703125,0.0,1553.0919189453125,1895.4371337890625,0.0,4114.66259765625,0.9075585603713988,1.0,0.0,3.0,1.0,0.0
17935320,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8661031126976013,0.5177679657936096,0.4693975448608398,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9663848280906676,0.7067186236381531,0.6705753803253174,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8594311475753784,0.5066475868225098,0.3566634654998779,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.824169933795929,0.4423909187316894,0.4231516420841217,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6755884289741516,0.2400528788566589,1.104828953742981,284.90264892578125,284.95001220703125,304.26739501953125,293.8617858886719,299.5038146972656,297.2442321777344,284.9037475585937,1.0,0.6968845129013062,0.4213078618049621,0.4213078618049621,1.0,1.0,-3.632607698440552,1.1670721769332886,2.4655356407165527,0.3389979302883148,0.873918354511261,0.873918354511261,0.0,238.6498260498047,217.0,67959.5234375,0.0,4213.5341796875,1.0,278.2571716308594,282.7040100097656,296.8812255859375,301.284912109375,293.1499938964844,293.1499938964844,278.54998779296875,38453.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978384256362915,1.0,0.0,0.0,3.651400089263916,3.651424646377564,8.89635600742622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.6845703125,0.0,1553.0919189453125,1895.4371337890625,0.0,4114.66259765625,0.9075585603713988,1.0,0.0,3.0,1.0,0.0
17935380,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8768682479858398,0.5176467299461365,0.4685507118701935,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9787033796310424,0.7084640264511108,0.6714491844177246,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8721660375595093,0.5103175640106201,0.3586763143539428,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8343967199325562,0.4436114728450775,0.4236310720443725,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6848491430282593,0.2406319081783294,1.104617476463318,285.0033264160156,284.95001220703125,304.28521728515625,293.8731689453125,299.5045166015625,297.2498779296875,285.00213623046875,1.0,0.6917158961296082,0.4196869730949402,0.4196869730949402,1.0,1.0,-3.635374069213867,1.163372039794922,2.4720020294189453,0.3345604836940765,0.965406060218811,0.965406060218811,0.0,227.4197692871093,205.0,67301.15625,0.0,4151.25244140625,1.0,278.54315185546875,282.82452392578125,296.84967041015625,301.138916015625,293.1499938964844,293.1499938964844,278.25,33570.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702885150909424,1.0,0.0,0.0,3.758527040481568,3.758551836013794,9.42602639497636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.5068359375,0.0,1638.5789794921875,1895.4371337890625,0.0,4043.74951171875,0.927801549434662,1.0,0.0,3.0,1.0,0.0
17935440,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8768682479858398,0.5176467299461365,0.4685507118701935,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9787033796310424,0.7084640264511108,0.6714491844177246,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8721660375595093,0.5103175640106201,0.3586763143539428,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8343967199325562,0.4436114728450775,0.4236310720443725,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6848491430282593,0.2406319081783294,1.104617476463318,285.0033264160156,284.95001220703125,304.28521728515625,293.8731689453125,299.5045166015625,297.2498779296875,285.00213623046875,1.0,0.6917158961296082,0.4196869730949402,0.4196869730949402,1.0,1.0,-3.635374069213867,1.163372039794922,2.4720020294189453,0.3345604836940765,0.965406060218811,0.965406060218811,0.0,227.4197692871093,205.0,67301.15625,0.0,4151.25244140625,1.0,278.54315185546875,282.82452392578125,296.84967041015625,301.138916015625,293.1499938964844,293.1499938964844,278.25,33570.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702885150909424,1.0,0.0,0.0,3.758527040481568,3.758551836013794,9.42602639497636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.5068359375,0.0,1638.5789794921875,1895.4371337890625,0.0,4043.74951171875,0.927801549434662,1.0,0.0,3.0,1.0,0.0
17935500,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8828393816947937,0.5170134902000427,0.4680988788604736,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9848853349685668,0.7088292837142944,0.6718809008598328,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8791982531547546,0.5117435455322266,0.3596860468387604,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8400516510009766,0.4439258575439453,0.4238998889923095,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.689998209476471,0.2407833486795425,1.104734182357788,284.8769836425781,284.95001220703125,304.2943115234375,293.8789978027344,299.5018310546875,297.2482604980469,284.8754577636719,1.0,0.6890825033187866,0.4188765287399292,0.4188765287399292,1.0,1.0,-3.6370363235473633,1.1616021394729614,2.4754343032836914,0.3325232267379761,0.8777559399604797,0.8777559399604797,0.0,221.69825744628903,205.0,68275.9140625,0.0,4120.1396484375,1.0,278.2953796386719,282.6803283691406,296.9077453613281,301.3692321777344,293.1499938964844,293.1499938964844,278.25,37529.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759743213653564,1.0,0.0,0.0,3.725834369659424,3.7258594036102295,9.262759590455972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.3505859375,0.0,1630.8660888671875,1895.4371337890625,0.0,4093.6328125,0.921354115009308,1.0,0.0,3.0,1.0,0.0
17935560,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8883339762687683,0.5162585377693176,0.4671962857246399,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9903091192245485,0.7090228796005249,0.6718504428863525,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8858640789985657,0.5130663514137268,0.3604316413402557,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8453920483589172,0.4441065788269043,0.4238693714141845,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6947966814041138,0.2408385127782821,1.1040562391281128,284.9032897949219,284.95001220703125,304.3034973144531,293.8849182128906,299.4981994628906,297.2450866699219,284.9046630859375,1.0,0.6862496137619019,0.4181117117404938,0.4181117117404938,1.0,1.0,-3.635960817337036,1.1589858531951904,2.4769749641418457,0.3302008509635925,0.8747049570083618,0.8747049570083618,0.0,216.3006896972656,193.0,67995.453125,0.0,4083.783203125,1.0,278.257080078125,282.7044677734375,296.90411376953125,301.31011962890625,293.1499938964844,293.1499938964844,278.54998779296875,38496.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776875376701356,1.0,0.0,0.0,3.652718782424927,3.652743339538574,8.902782724362623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.71875,0.0,1554.8876953125,1895.4371337890625,0.0,4108.58984375,0.9079642295837402,1.0,0.0,3.0,1.0,0.0
17935620,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9012746214866638,0.5161727070808411,0.4664129316806793,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.710835874080658,0.6686134934425354,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9010763764381408,0.5168327689170837,0.3625334799289703,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8577766418457031,0.4453220963478088,0.4243756830692291,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.705678403377533,0.2414508759975433,1.104151487350464,285.00177001953125,284.95001220703125,304.3221740722656,293.8970031738281,299.4994812011719,297.25115966796875,284.9998779296875,1.0,0.680375874042511,0.4165821373462677,0.4165821373462677,1.0,1.0,-3.633569002151489,1.1536577939987185,2.4799113273620605,0.3258385360240936,0.964953064918518,0.964953064918518,0.0,205.2614288330078,181.0,67298.546875,0.0,4009.88427734375,1.0,278.5431823730469,282.82275390625,296.87335205078125,301.1650695800781,293.1499938964844,293.1499938964844,278.25,33587.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695669412612916,1.0,0.0,0.0,3.760867357254028,3.760892152786255,9.437769108444628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.2607421875,0.0,1641.4501953125,1895.4371337890625,0.0,4037.392822265625,0.928319215774536,1.0,0.0,3.0,1.0,0.0
17935680,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9012746214866638,0.5161727070808411,0.4664129316806793,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.710835874080658,0.6686134934425354,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9010763764381408,0.5168327689170837,0.3625334799289703,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8577766418457031,0.4453220963478088,0.4243756830692291,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.705678403377533,0.2414508759975433,1.104151487350464,285.00177001953125,284.95001220703125,304.3221740722656,293.8970031738281,299.4994812011719,297.25115966796875,284.9998779296875,1.0,0.680375874042511,0.4165821373462677,0.4165821373462677,1.0,1.0,-3.633569002151489,1.1536577939987185,2.4799113273620605,0.3258385360240936,0.964953064918518,0.964953064918518,0.0,205.2614288330078,181.0,67298.546875,0.0,4009.88427734375,1.0,278.5431823730469,282.82275390625,296.87335205078125,301.1650695800781,293.1499938964844,293.1499938964844,278.25,33587.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695669412612916,1.0,0.0,0.0,3.760867357254028,3.760892152786255,9.437769108444628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.2607421875,0.0,1641.4501953125,1895.4371337890625,0.0,4037.392822265625,0.928319215774536,1.0,0.0,3.0,1.0,0.0
17935740,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.910880982875824,0.5146569013595581,0.4651097059249878,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7140278816223145,0.6473002433776855,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9133489727973938,0.5195193886756897,0.3643736839294433,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8672529458999634,0.4456753432750702,0.4246507883071899,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7135739922523499,0.2415690869092941,1.1039760112762451,284.8925476074219,284.95001220703125,304.3412475585937,293.909423828125,299.4971618652344,297.2540588378906,284.8934326171875,1.0,0.6727771162986755,0.4150525629520416,0.4150525629520416,1.0,1.0,-3.6095359325408936,1.1407268047332764,2.468809127807617,0.3183602094650268,0.862563967704773,0.862563967704773,0.0,196.5909881591797,169.0,67517.1015625,0.0,3892.980224609375,1.0,278.2570495605469,282.70135498046875,296.9239196777344,301.3093566894531,293.1499938964844,293.1499938964844,278.54998779296875,39168.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976180136203766,1.0,0.0,0.0,3.6296944618225098,3.629719018936157,8.790902370492404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.7470703125,0.0,1534.2667236328125,1895.4371337890625,0.0,4095.431396484375,0.9032742977142334,1.0,0.0,3.0,1.0,0.0
17935800,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.910880982875824,0.5146569013595581,0.4651097059249878,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7140278816223145,0.6473002433776855,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9133489727973938,0.5195193886756897,0.3643736839294433,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8672529458999634,0.4456753432750702,0.4246507883071899,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7135739922523499,0.2415690869092941,1.1039760112762451,284.8925476074219,284.95001220703125,304.3412475585937,293.909423828125,299.4971618652344,297.2540588378906,284.8934326171875,1.0,0.6727771162986755,0.4150525629520416,0.4150525629520416,1.0,1.0,-3.6095359325408936,1.1407268047332764,2.468809127807617,0.3183602094650268,0.862563967704773,0.862563967704773,0.0,196.5909881591797,169.0,67517.1015625,0.0,3892.980224609375,1.0,278.2570495605469,282.70135498046875,296.9239196777344,301.3093566894531,293.1499938964844,293.1499938964844,278.54998779296875,39168.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976180136203766,1.0,0.0,0.0,3.6296944618225098,3.629719018936157,8.790902370492404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.7470703125,0.0,1534.2667236328125,1895.4371337890625,0.0,4095.431396484375,0.9032742977142334,1.0,0.0,3.0,1.0,0.0
17935860,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9241686463356018,0.5144157409667969,0.4642974734306335,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.7210349440574646,0.6221781373023987,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9295139908790588,0.523213803768158,0.36650550365448,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8792306780815125,0.446730375289917,0.4251126945018768,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7226921319961548,0.2420933097600937,1.104119062423706,284.9804382324219,284.95001220703125,304.3606262207031,293.92218017578125,299.5117492675781,297.2795715332031,284.97918701171875,1.0,0.664057731628418,0.4138348996639251,0.4138348996639251,1.0,1.0,-3.5816292762756348,1.1273338794708252,2.4542956352233887,0.3112653791904449,0.934362769126892,0.934362769126892,0.0,186.75076293945312,157.0,66313.84375,0.0,3761.494384765625,1.0,278.5421447753906,282.8170166015625,296.888916015625,301.1275939941406,293.1499938964844,293.1499938964844,278.25,34472.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660265445709229,1.0,0.0,0.0,3.7081458568573,3.708170175552368,9.175017794404994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.072265625,0.0,1587.2142333984375,1895.4371337890625,0.0,4006.12158203125,0.917237102985382,1.0,0.0,3.0,1.0,0.0
17935920,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9241686463356018,0.5144157409667969,0.4642974734306335,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.7210349440574646,0.6221781373023987,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9295139908790588,0.523213803768158,0.36650550365448,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8792306780815125,0.446730375289917,0.4251126945018768,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7226921319961548,0.2420933097600937,1.104119062423706,284.9804382324219,284.95001220703125,304.3606262207031,293.92218017578125,299.5117492675781,297.2795715332031,284.97918701171875,1.0,0.664057731628418,0.4138348996639251,0.4138348996639251,1.0,1.0,-3.5816292762756348,1.1273338794708252,2.4542956352233887,0.3112653791904449,0.934362769126892,0.934362769126892,0.0,186.75076293945312,157.0,66313.84375,0.0,3761.494384765625,1.0,278.5421447753906,282.8170166015625,296.888916015625,301.1275939941406,293.1499938964844,293.1499938964844,278.25,34472.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660265445709229,1.0,0.0,0.0,3.7081458568573,3.708170175552368,9.175017794404994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.072265625,0.0,1587.2142333984375,1895.4371337890625,0.0,4006.12158203125,0.917237102985382,1.0,0.0,3.0,1.0,0.0
17935980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9391200542449952,0.513034462928772,0.4629770517349243,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7291924953460693,0.5952719449996948,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9472267031669616,0.5260558128356934,0.3683616816997528,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8927638530731201,0.4471195340156555,0.4253096580505371,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7325925827026367,0.2423162013292312,1.1039162874221802,284.8964233398437,284.95001220703125,304.3803405761719,293.935302734375,299.5267028808594,297.3059997558594,284.8970642089844,1.0,0.6545416116714478,0.4126172363758087,0.4126172363758087,1.0,1.0,-3.5499069690704346,1.1126426458358765,2.437264442443848,0.3038300573825836,0.8439716696739197,0.8439716696739197,0.0,176.51901245117188,160.0,66266.875,0.0,3620.1220703125,1.0,278.257568359375,282.7218322753906,296.9377746582031,301.24346923828125,293.1499938964844,293.1499938964844,278.54998779296875,39603.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700688719749452,1.0,0.0,0.0,3.5467653274536133,3.5467891693115234,8.393792541028233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.3994140625,0.0,1447.5220947265625,1895.4371337890625,0.0,4041.8154296875,0.8853967189788818,1.0,0.0,3.0,1.0,0.0
17936040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9391200542449952,0.513034462928772,0.4629770517349243,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7291924953460693,0.5952719449996948,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9472267031669616,0.5260558128356934,0.3683616816997528,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8927638530731201,0.4471195340156555,0.4253096580505371,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7325925827026367,0.2423162013292312,1.1039162874221802,284.8964233398437,284.95001220703125,304.3803405761719,293.935302734375,299.5267028808594,297.3059997558594,284.8970642089844,1.0,0.6545416116714478,0.4126172363758087,0.4126172363758087,1.0,1.0,-3.5499069690704346,1.1126426458358765,2.437264442443848,0.3038300573825836,0.8439716696739197,0.8439716696739197,0.0,176.51901245117188,160.0,66266.875,0.0,3620.1220703125,1.0,278.257568359375,282.7218322753906,296.9377746582031,301.24346923828125,293.1499938964844,293.1499938964844,278.54998779296875,39603.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700688719749452,1.0,0.0,0.0,3.5467653274536133,3.5467891693115234,8.393792541028233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.3994140625,0.0,1447.5220947265625,1895.4371337890625,0.0,4041.8154296875,0.8853967189788818,1.0,0.0,3.0,1.0,0.0
17936100,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9445812702178956,0.5129583477973938,0.4624972641468048,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.7340538501739502,0.5856584310531616,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9539072513580322,0.5279698967933655,0.3694102466106415,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8979074358940125,0.4476509094238281,0.4254973828792572,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7363487482070923,0.2426403611898422,1.1042158603668213,285.0024719238281,284.95001220703125,304.3902893066406,293.94195556640625,299.5389099121094,297.3254089355469,285.0025634765625,1.0,0.6516525745391846,0.4120084047317505,0.4120084047317505,1.0,1.0,-3.539588689804077,1.107271671295166,2.432317018508911,0.3005331158638,0.915270447731018,0.915270447731018,0.0,172.98988342285156,160.0,65377.82421875,0.0,3573.4609375,1.0,278.4989929199219,282.8511962890625,296.89404296875,301.0286865234375,293.1499938964844,293.1499938964844,278.54998779296875,34733.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625242352485656,1.0,0.0,0.0,3.586686611175537,3.586709976196289,8.583811563767085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.4609375,0.0,1454.55029296875,1895.4371337890625,0.0,3975.054931640625,0.891869068145752,1.0,0.0,3.0,1.0,0.0
17936160,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9491953253746032,0.5129650831222534,0.4624398350715637,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.7388612627983093,0.5779958963394165,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9596107602119446,0.529974102973938,0.3707356452941894,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.902338981628418,0.4482837319374084,0.4259898662567138,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7396457195281982,0.2430645823478698,1.105551838874817,284.9884948730469,284.95001220703125,304.4003295898437,293.9486999511719,299.55230712890625,297.34423828125,284.9876403808594,1.0,0.6496548056602478,0.4116449952125549,0.4116449952125549,1.0,1.0,-3.534087657928467,1.1042468547821045,2.4298408031463623,0.2987040877342224,0.9211421608924866,0.9211421608924866,0.0,170.34825134277344,178.0,65414.0625,0.0,3544.09814453125,1.0,278.5424194335937,282.8401794433594,296.9105834960937,301.0832214355469,293.1499938964844,293.1499938964844,278.25,34121.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589792490005492,1.0,0.0,0.0,3.6384336948394775,3.6384570598602295,8.833284255160834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.49609375,0.0,1506.33056640625,1895.4371337890625,0.0,3943.481689453125,0.9011720418930054,1.0,0.0,3.0,1.0,0.0
17936220,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9459095001220704,0.5118247270584106,0.4617005884647369,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.74569171667099,0.582468569278717,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9591304063796996,0.5330967307090759,0.3730711340904236,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9004902243614197,0.4488448798656463,0.426731675863266,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.738463282585144,0.2435444295406341,1.1083968877792358,284.9208679199219,284.95001220703125,304.4205627441406,293.9624328613281,299.56610107421875,297.36004638671875,284.9224548339844,1.0,0.6527761220932007,0.4109182059764862,0.4109182059764862,1.0,1.0,-3.5456652641296387,1.1062219142913818,2.439443349838257,0.2978301644325256,0.8539884090423584,0.8539884090423584,0.0,172.2560272216797,196.0,66189.5859375,0.0,3583.973388671875,1.0,278.25811767578125,282.74713134765625,296.97344970703125,301.25640869140625,293.1499938964844,293.1499938964844,278.54998779296875,38241.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646575450897216,1.0,0.0,0.0,3.52280592918396,3.522829055786133,8.2807702028731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.5009765625,0.0,1412.3990478515625,1895.4371337890625,0.0,3993.993408203125,0.8791478276252747,1.0,0.0,3.0,1.0,0.0
17936280,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9459095001220704,0.5118247270584106,0.4617005884647369,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.74569171667099,0.582468569278717,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9591304063796996,0.5330967307090759,0.3730711340904236,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9004902243614197,0.4488448798656463,0.426731675863266,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.738463282585144,0.2435444295406341,1.1083968877792358,284.9208679199219,284.95001220703125,304.4205627441406,293.9624328613281,299.56610107421875,297.36004638671875,284.9224548339844,1.0,0.6527761220932007,0.4109182059764862,0.4109182059764862,1.0,1.0,-3.5456652641296387,1.1062219142913818,2.439443349838257,0.2978301644325256,0.8539884090423584,0.8539884090423584,0.0,172.2560272216797,196.0,66189.5859375,0.0,3583.973388671875,1.0,278.25811767578125,282.74713134765625,296.97344970703125,301.25640869140625,293.1499938964844,293.1499938964844,278.54998779296875,38241.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646575450897216,1.0,0.0,0.0,3.52280592918396,3.522829055786133,8.2807702028731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.5009765625,0.0,1412.3990478515625,1895.4371337890625,0.0,3993.993408203125,0.8791478276252747,1.0,0.0,3.0,1.0,0.0
17936340,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9349086284637452,0.5118522644042969,0.4616990983486175,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.7496275305747986,0.6005925536155701,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9512158036231996,0.53717440366745,0.3759013414382934,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.891928493976593,0.4500809013843536,0.4279425144195556,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7323538064956665,0.244341179728508,1.1126067638397217,285.021484375,284.95001220703125,304.4410095214844,293.9765014648437,299.5738830566406,297.36480712890625,285.021240234375,1.0,0.6610018610954285,0.4101914167404175,0.4101914167404175,1.0,1.0,-3.5773680210113525,1.1152031421661377,2.462164878845215,0.2996884286403656,0.9558876156806946,0.9558876156806946,0.0,179.4642791748047,214.0,66209.796875,0.0,3706.4150390625,1.0,278.5415344238281,282.8580017089844,296.9576110839844,301.1648254394531,293.1499938964844,293.1499938964844,278.25,32700.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574382901191713,1.0,0.0,0.0,3.667056083679199,3.6670796871185294,8.972808700491441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.3515625,0.0,1527.427001953125,1895.4371337890625,0.0,3929.7177734375,0.9069703221321106,1.0,0.0,3.0,1.0,0.0
17936400,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9349086284637452,0.5118522644042969,0.4616990983486175,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.7496275305747986,0.6005925536155701,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9512158036231996,0.53717440366745,0.3759013414382934,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.891928493976593,0.4500809013843536,0.4279425144195556,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7323538064956665,0.244341179728508,1.1126067638397217,285.021484375,284.95001220703125,304.4410095214844,293.9765014648437,299.5738830566406,297.36480712890625,285.021240234375,1.0,0.6610018610954285,0.4101914167404175,0.4101914167404175,1.0,1.0,-3.5773680210113525,1.1152031421661377,2.462164878845215,0.2996884286403656,0.9558876156806946,0.9558876156806946,0.0,179.4642791748047,214.0,66209.796875,0.0,3706.4150390625,1.0,278.5415344238281,282.8580017089844,296.9576110839844,301.1648254394531,293.1499938964844,293.1499938964844,278.25,32700.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574382901191713,1.0,0.0,0.0,3.667056083679199,3.6670796871185294,8.972808700491441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.3515625,0.0,1527.427001953125,1895.4371337890625,0.0,3929.7177734375,0.9069703221321106,1.0,0.0,3.0,1.0,0.0
17936460,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9261082410812378,0.5111550092697144,0.4616011679172516,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.7498279213905334,0.6152440309524536,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.944161295890808,0.5388965606689453,0.3774468004703522,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8850778341293335,0.4503727257251739,0.4286267459392547,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.727419376373291,0.2445295453071594,1.1150211095809937,284.89990234375,284.95001220703125,304.4525451660156,293.9844970703125,299.5665588378906,297.35369873046875,284.90069580078125,1.0,0.6671590209007263,0.4093027114868164,0.4093027114868164,1.0,1.0,-3.600459337234497,1.120728611946106,2.4797308444976807,0.3001605868339538,0.8768521547317505,0.8768521547317505,0.0,185.3186492919922,214.0,67523.9375,0.0,3800.58642578125,1.0,278.28759765625,282.7122497558594,297.0244140625,301.4193725585937,293.1499938964844,293.1499938964844,278.25,36834.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649161100387572,1.0,0.0,0.0,3.649489402770996,3.649513483047485,8.887047897587763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.080078125,0.0,1538.8450927734375,1895.4371337890625,0.0,3996.28564453125,0.9041768908500672,1.0,0.0,3.0,1.0,0.0
17936520,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9178760647773744,0.5105127692222595,0.4611601531505584,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.749098539352417,0.6289736032485962,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9371747970581056,0.5401614308357239,0.3784333765506744,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8786466717720032,0.4504883587360382,0.4289164841175079,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.722684383392334,0.2445603460073471,1.116140604019165,284.9246826171875,284.95001220703125,304.4616394042969,293.9908447265625,299.5574645996094,297.3403015136719,284.9256896972656,1.0,0.6724866032600403,0.4086044430732727,0.4086044430732727,1.0,1.0,-3.6193246841430655,1.1252288818359375,2.494095802307129,0.3005298674106598,0.8824231028556824,0.8824231028556824,0.0,190.7833709716797,232.0,67724.1953125,0.0,3882.577880859375,1.0,278.25738525390625,282.7381591796875,297.0240783691406,301.3996276855469,293.1499938964844,293.1499938964844,278.54998779296875,37065.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967618763446808,1.0,0.0,0.0,3.616670608520508,3.616694450378418,8.727929525775835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.4599609375,0.0,1504.303955078125,1895.4371337890625,0.0,4020.201904296875,0.898878276348114,1.0,0.0,3.0,1.0,0.0
17936580,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9008668661117554,0.5103504061698914,0.4611420929431915,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.7464409470558167,0.6620216369628906,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9213992953300476,0.544090211391449,0.3812895715236664,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8644718527793884,0.4515400230884552,0.4301431477069855,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7115963101387024,0.2449912428855896,1.1197378635406494,285.0360717773437,284.95001220703125,304.4824523925781,294.0054626464844,299.54010009765625,297.31414794921875,285.0354309082031,1.0,0.6859407424926758,0.4070174396038055,0.4070174396038055,1.0,1.0,-3.668291568756104,1.1374670267105105,2.530824661254883,0.3019821345806122,0.9986781477928162,0.9986781477928162,0.0,204.53857421875,235.0,67799.890625,0.0,4096.4501953125,1.0,278.5430908203125,282.8441772460937,297.00018310546875,301.30877685546875,293.1499938964844,293.1499938964844,278.25,32299.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632523655891418,1.0,0.0,0.0,3.7691550254821777,3.769179582595825,9.479409754931112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.5751953125,0.0,1641.22802734375,1895.4371337890625,0.0,3981.524169921875,0.9294198751449584,1.0,0.0,3.0,1.0,0.0
17936640,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9008668661117554,0.5103504061698914,0.4611420929431915,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.7464409470558167,0.6620216369628906,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9213992953300476,0.544090211391449,0.3812895715236664,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8644718527793884,0.4515400230884552,0.4301431477069855,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7115963101387024,0.2449912428855896,1.1197378635406494,285.0360717773437,284.95001220703125,304.4824523925781,294.0054626464844,299.54010009765625,297.31414794921875,285.0354309082031,1.0,0.6859407424926758,0.4070174396038055,0.4070174396038055,1.0,1.0,-3.668291568756104,1.1374670267105105,2.530824661254883,0.3019821345806122,0.9986781477928162,0.9986781477928162,0.0,204.53857421875,235.0,67799.890625,0.0,4096.4501953125,1.0,278.5430908203125,282.8441772460937,297.00018310546875,301.30877685546875,293.1499938964844,293.1499938964844,278.25,32299.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632523655891418,1.0,0.0,0.0,3.7691550254821777,3.769179582595825,9.479409754931112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.5751953125,0.0,1641.22802734375,1895.4371337890625,0.0,3981.524169921875,0.9294198751449584,1.0,0.0,3.0,1.0,0.0
17936700,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8947345614433289,0.5096561908721924,0.4610482156276703,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.7439323663711548,0.6751747727394104,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.915714144706726,0.5455577373504639,0.3826636075973511,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8592489957809448,0.4517215192317962,0.4307235777378082,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7071068286895752,0.2449856251478195,1.1212613582611084,284.9035339355469,284.95001220703125,304.492919921875,294.0129089355469,299.52618408203125,297.29412841796875,284.9005432128906,1.0,0.6910787224769592,0.4062239527702331,0.4062239527702331,1.0,1.0,-3.688211679458618,1.1419336795806885,2.5462779998779297,0.3024214506149292,0.917616605758667,0.917616605758667,0.0,210.2281188964844,235.0,69263.8125,0.0,4185.55517578125,1.0,278.29473876953125,282.68634033203125,297.0612487792969,301.5719909667969,293.1499938964844,293.1499938964844,278.25,35409.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709627628326416,1.0,0.0,0.0,3.777601957321167,3.777627229690552,9.521945685264654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.1689453125,0.0,1675.2464599609375,1895.4371337890625,0.0,4049.683837890625,0.9319173097610474,1.0,0.0,3.0,1.0,0.0
17936760,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8890077471733093,0.5087188482284546,0.4603957533836365,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7410367727279663,0.6869531869888306,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9106703400611876,0.5468109250068665,0.3836737871170044,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8545181155204773,0.4516848921775818,0.4309054017066955,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7028682827949524,0.2448127716779709,1.121516466140747,284.9132080078125,284.95001220703125,304.5033874511719,294.0203857421875,299.5097045898437,297.2730407714844,284.9145812988281,1.0,0.6954416036605835,0.4051439464092254,0.4051439464092254,1.0,1.0,-3.703348159790039,1.1439199447631836,2.5594279766082764,0.3012712597846985,0.9087908267974854,0.9087908267974854,0.0,215.26690673828125,238.0,69334.5625,0.0,4258.4111328125,1.0,278.2566833496094,282.6918640136719,297.0606994628906,301.5433959960937,293.1499938964844,293.1499938964844,278.1499938964844,36944.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974875509738922,1.0,0.0,0.0,3.7353203296661377,3.735345363616944,9.30998567127972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.328125,0.0,1637.410888671875,1895.4371337890625,0.0,4084.02197265625,0.9250932931900024,1.0,0.0,3.0,1.0,0.0
