time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8781002163887024,0.5073573589324951,0.4593831598758697,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9957516193389891,0.7357802391052246,0.6981921195983887,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.901530385017395,0.5497094988822937,0.3858576714992523,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8454845547676086,0.4518203735351562,0.4313238561153412,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6945196986198425,0.2445290982723236,1.1218295097351074,284.921142578125,284.95001220703125,304.5244445800781,294.0355834960937,299.485107421875,297.24517822265625,284.9217834472656,1.0,0.7019331455230713,0.4029839336872101,0.4029839336872101,1.0,1.0,-3.71870470046997,1.142565131187439,2.5761396884918213,0.2972944676876068,0.8858658671379089,0.8858658671379089,0.0,224.9370574951172,241.0,69553.8125,0.0,4362.4306640625,1.0,278.1523132324219,282.6864318847656,297.0520324707031,301.5447082519531,293.1499938964844,293.1499938964844,278.45001220703125,37612.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786633253097534,1.0,0.0,0.0,3.665386199951172,3.66541051864624,8.964638027464389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.599609375,0.0,1562.47119140625,1895.4371337890625,0.0,4117.09375,0.910063862800598,1.0,0.0,3.0,1.0,0.0
17936880,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8781002163887024,0.5073573589324951,0.4593831598758697,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9957516193389891,0.7357802391052246,0.6981921195983887,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.901530385017395,0.5497094988822937,0.3858576714992523,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8454845547676086,0.4518203735351562,0.4313238561153412,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6945196986198425,0.2445290982723236,1.1218295097351074,284.921142578125,284.95001220703125,304.5244445800781,294.0355834960937,299.485107421875,297.24517822265625,284.9217834472656,1.0,0.7019331455230713,0.4029839336872101,0.4029839336872101,1.0,1.0,-3.71870470046997,1.142565131187439,2.5761396884918213,0.2972944676876068,0.8858658671379089,0.8858658671379089,0.0,224.9370574951172,241.0,69553.8125,0.0,4362.4306640625,1.0,278.1523132324219,282.6864318847656,297.0520324707031,301.5447082519531,293.1499938964844,293.1499938964844,278.45001220703125,37612.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786633253097534,1.0,0.0,0.0,3.665386199951172,3.66541051864624,8.964638027464389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.599609375,0.0,1562.47119140625,1895.4371337890625,0.0,4117.09375,0.910063862800598,1.0,0.0,3.0,1.0,0.0
17936940,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8703545331954956,0.5071141719818115,0.4592231214046478,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9883227944374084,0.7342175245285034,0.696130633354187,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8957163095474243,0.5535699725151062,0.3885886073112488,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8391660451889038,0.4527146518230438,0.4322669208049774,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6885032057762146,0.2447355240583419,1.1234626770019531,285.0133056640625,284.95001220703125,304.5455322265625,294.0510559082031,299.4772644042969,297.2427978515625,285.0118408203125,1.0,0.7059962749481201,0.4008239507675171,0.4008239507675171,1.0,1.0,-3.722901344299317,1.137377142906189,2.585524320602417,0.2911955416202545,0.9809300303459167,0.9809300303459167,0.0,232.3206024169922,244.0,68965.5390625,0.0,4420.48193359375,1.0,278.4432678222656,282.8009033203125,297.031005859375,301.4257507324219,293.1499938964844,293.1499938964844,278.1499938964844,33226.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714210033416748,1.0,0.0,0.0,3.78454852104187,3.7845733165740967,9.556996474202606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.041015625,0.0,1666.5609130859375,1895.4371337890625,0.0,4053.71484375,0.933427393436432,1.0,0.0,3.0,1.0,0.0
17937000,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8703545331954956,0.5071141719818115,0.4592231214046478,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9883227944374084,0.7342175245285034,0.696130633354187,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8957163095474243,0.5535699725151062,0.3885886073112488,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8391660451889038,0.4527146518230438,0.4322669208049774,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6885032057762146,0.2447355240583419,1.1234626770019531,285.0133056640625,284.95001220703125,304.5455322265625,294.0510559082031,299.4772644042969,297.2427978515625,285.0118408203125,1.0,0.7059962749481201,0.4008239507675171,0.4008239507675171,1.0,1.0,-3.722901344299317,1.137377142906189,2.585524320602417,0.2911955416202545,0.9809300303459167,0.9809300303459167,0.0,232.3206024169922,244.0,68965.5390625,0.0,4420.48193359375,1.0,278.4432678222656,282.8009033203125,297.031005859375,301.4257507324219,293.1499938964844,293.1499938964844,278.1499938964844,33226.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714210033416748,1.0,0.0,0.0,3.78454852104187,3.7845733165740967,9.556996474202606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.041015625,0.0,1666.5609130859375,1895.4371337890625,0.0,4053.71484375,0.933427393436432,1.0,0.0,3.0,1.0,0.0
17937060,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8641640543937683,0.5054482817649841,0.458276093006134,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9825452566146852,0.7326710820198059,0.6950417757034302,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8915600776672363,0.5562703609466553,0.3908318877220154,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.834415078163147,0.4527627825736999,0.432774156332016,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6839506030082703,0.2445221692323684,1.1242260932922363,284.9018249511719,284.95001220703125,304.5666809082031,294.0668029785156,299.4683532714844,297.23406982421875,284.9031066894531,1.0,0.7089070677757263,0.3993015587329864,0.3993015587329864,1.0,1.0,-3.724691152572632,1.1332182884216309,2.591472864151001,0.2870122492313385,0.8852859735488892,0.8852859735488892,0.0,238.0312957763672,247.0,69779.3359375,0.0,4461.82763671875,1.0,278.156494140625,282.66900634765625,297.0889587402344,301.6110534667969,293.1499938964844,293.1499938964844,278.45001220703125,38253.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979393482208252,1.0,0.0,0.0,3.6944544315338135,3.694479465484619,9.107390042117912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.6318359375,0.0,1600.2598876953125,1895.4371337890625,0.0,4123.44873046875,0.9169085025787354,1.0,0.0,3.0,1.0,0.0
17937120,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8641640543937683,0.5054482817649841,0.458276093006134,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9825452566146852,0.7326710820198059,0.6950417757034302,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8915600776672363,0.5562703609466553,0.3908318877220154,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.834415078163147,0.4527627825736999,0.432774156332016,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6839506030082703,0.2445221692323684,1.1242260932922363,284.9018249511719,284.95001220703125,304.5666809082031,294.0668029785156,299.4683532714844,297.23406982421875,284.9031066894531,1.0,0.7089070677757263,0.3993015587329864,0.3993015587329864,1.0,1.0,-3.724691152572632,1.1332182884216309,2.591472864151001,0.2870122492313385,0.8852859735488892,0.8852859735488892,0.0,238.0312957763672,247.0,69779.3359375,0.0,4461.82763671875,1.0,278.156494140625,282.66900634765625,297.0889587402344,301.6110534667969,293.1499938964844,293.1499938964844,278.45001220703125,38253.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979393482208252,1.0,0.0,0.0,3.6944544315338135,3.694479465484619,9.107390042117912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.6318359375,0.0,1600.2598876953125,1895.4371337890625,0.0,4123.44873046875,0.9169085025787354,1.0,0.0,3.0,1.0,0.0
17937180,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8603858947753906,0.5051044821739197,0.4577793776988983,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9789609909057616,0.7328088879585266,0.6948866844177246,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.889816403388977,0.5600879788398743,0.3933595716953277,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8316606283187866,0.4535693526268005,0.433441162109375,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6812039613723755,0.2447390258312225,1.1251763105392456,285.0052185058594,284.95001220703125,304.5878295898437,294.0827941894531,299.4681396484375,297.23736572265625,285.00408935546875,1.0,0.7113075256347656,0.3977791666984558,0.3977791666984558,1.0,1.0,-3.728883266448975,1.1299339532852173,2.598949193954468,0.2828990221023559,0.979095458984375,0.979095458984375,0.0,241.8811492919922,250.0,69112.015625,0.0,4498.12060546875,1.0,278.4435119628906,282.79254150390625,297.06103515625,301.4679870605469,293.1499938964844,293.1499938964844,278.1499938964844,33586.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971670925617218,1.0,0.0,0.0,3.7995896339416495,3.799614667892456,9.63311322266236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.7880859375,0.0,1687.251708984375,1895.4371337890625,0.0,4055.91162109375,0.9370779991149902,1.0,0.0,3.0,1.0,0.0
17937240,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8603858947753906,0.5051044821739197,0.4577793776988983,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9789609909057616,0.7328088879585266,0.6948866844177246,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.889816403388977,0.5600879788398743,0.3933595716953277,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8316606283187866,0.4535693526268005,0.433441162109375,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6812039613723755,0.2447390258312225,1.1251763105392456,285.0052185058594,284.95001220703125,304.5878295898437,294.0827941894531,299.4681396484375,297.23736572265625,285.00408935546875,1.0,0.7113075256347656,0.3977791666984558,0.3977791666984558,1.0,1.0,-3.728883266448975,1.1299339532852173,2.598949193954468,0.2828990221023559,0.979095458984375,0.979095458984375,0.0,241.8811492919922,250.0,69112.015625,0.0,4498.12060546875,1.0,278.4435119628906,282.79254150390625,297.06103515625,301.4679870605469,293.1499938964844,293.1499938964844,278.1499938964844,33586.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971670925617218,1.0,0.0,0.0,3.7995896339416495,3.799614667892456,9.63311322266236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.7880859375,0.0,1687.251708984375,1895.4371337890625,0.0,4055.91162109375,0.9370779991149902,1.0,0.0,3.0,1.0,0.0
17937300,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8587076663970947,0.5043786764144897,0.4575194418430328,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9773869514465332,0.7324403524398804,0.6949219703674316,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8891585469245911,0.5615381598472595,0.3946230709552765,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8304955363273621,0.4536738395690918,0.4338123202323913,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6800574064254761,0.2447056919336319,1.1258784532546997,284.8773803710937,284.95001220703125,304.5984191894531,294.0909118652344,299.4652709960937,297.235107421875,284.8757019042969,1.0,0.7124665379524231,0.3970179855823517,0.3970179855823517,1.0,1.0,-3.731433153152466,1.12842857837677,2.6030044555664062,0.2810403704643249,0.8908373713493347,0.8908373713493347,0.0,243.65359497070312,250.0,70152.6640625,0.0,4516.58349609375,1.0,278.1944580078125,282.6457824707031,297.1199035644531,301.70343017578125,293.1499938964844,293.1499938964844,278.1499938964844,37300.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773107767105104,1.0,0.0,0.0,3.771655797958374,3.771681308746338,9.49199261413014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.5595703125,0.0,1682.8330078125,1895.4371337890625,0.0,4105.3037109375,0.9315807223320008,1.0,0.0,3.0,1.0,0.0
17937360,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.856345534324646,0.5035145878791809,0.4568085670471191,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9751407504081726,0.7318956851959229,0.6944964528083801,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8878183364868164,0.5628650784492493,0.3955906927585602,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8287652730941772,0.4536321461200714,0.4338723421096802,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6783766746520996,0.2445645630359649,1.125743746757507,284.9009704589844,284.95001220703125,304.6089782714844,294.0990600585937,299.461669921875,297.2314147949219,284.9023742675781,1.0,0.7134226560592651,0.3963397741317749,0.3963397741317749,1.0,1.0,-3.731142997741699,1.1262028217315674,2.604940414428711,0.279037594795227,0.8854870200157166,0.8854870200157166,0.0,245.7625274658203,253.0,69882.859375,0.0,4529.228515625,1.0,278.15673828125,282.66705322265625,297.1183776855469,301.6474304199219,293.1499938964844,293.1499938964844,278.45001220703125,38390.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979019820690155,1.0,0.0,0.0,3.701587677001953,3.70161247253418,9.142592602984224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.087890625,0.0,1609.4608154296875,1895.4371337890625,0.0,4120.197265625,0.9187191128730774,1.0,0.0,3.0,1.0,0.0
17937420,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8536396026611328,0.5032321214675903,0.4563416838645935,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9725122451782228,0.7322450876235962,0.6945809721946716,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8871371150016785,0.5667612552642822,0.3981498479843139,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8269200325012207,0.4544636905193329,0.4345293641090393,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6764934062957764,0.2448166459798813,1.1266956329345703,285.0061340332031,284.95001220703125,304.63006591796875,294.11553955078125,299.4632263183594,297.2359924316406,285.0050354003906,1.0,0.7154438495635986,0.3949833512306213,0.3949833512306213,1.0,1.0,-3.735687494277954,1.1235144138336182,2.612173080444336,0.2754391729831695,0.9805529713630676,0.9805529713630676,0.0,248.7133331298828,256.0,69210.0703125,0.0,4560.90869140625,1.0,278.4435729980469,282.7919311523437,297.0923767089844,301.50555419921875,293.1499938964844,293.1499938964844,278.1499938964844,33626.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710327982902528,1.0,0.0,0.0,3.805527210235596,3.805552482604981,9.663244782132097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.4072265625,0.0,1694.6697998046875,1895.4371337890625,0.0,4050.30029296875,0.9384537935256958,1.0,0.0,3.0,1.0,0.0
17937480,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8536396026611328,0.5032321214675903,0.4563416838645935,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9725122451782228,0.7322450876235962,0.6945809721946716,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8871371150016785,0.5667612552642822,0.3981498479843139,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8269200325012207,0.4544636905193329,0.4345293641090393,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6764934062957764,0.2448166459798813,1.1266956329345703,285.0061340332031,284.95001220703125,304.63006591796875,294.11553955078125,299.4632263183594,297.2359924316406,285.0050354003906,1.0,0.7154438495635986,0.3949833512306213,0.3949833512306213,1.0,1.0,-3.735687494277954,1.1235144138336182,2.612173080444336,0.2754391729831695,0.9805529713630676,0.9805529713630676,0.0,248.7133331298828,256.0,69210.0703125,0.0,4560.90869140625,1.0,278.4435729980469,282.7919311523437,297.0923767089844,301.50555419921875,293.1499938964844,293.1499938964844,278.1499938964844,33626.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710327982902528,1.0,0.0,0.0,3.805527210235596,3.805552482604981,9.663244782132097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.4072265625,0.0,1694.6697998046875,1895.4371337890625,0.0,4050.30029296875,0.9384537935256958,1.0,0.0,3.0,1.0,0.0
17937540,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8501960039138794,0.5016728043556213,0.455390602350235,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9690940380096436,0.7313663363456726,0.6942397356033325,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8856894969940186,0.5695708394050598,0.4003995656967163,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8244999051094055,0.4545294642448425,0.4349536001682281,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6741330027580261,0.2446572631597519,1.1272804737091064,284.9010925292969,284.95001220703125,304.65106201171875,294.1322631835937,299.45758056640625,297.23065185546875,284.9024353027344,1.0,0.7173720002174377,0.3936269581317901,0.3936269581317901,1.0,1.0,-3.738065242767334,1.12006676197052,2.6179986000061035,0.271828144788742,0.8868807554244995,0.8868807554244995,0.0,252.17584228515625,259.0,69994.4921875,0.0,4589.76513671875,1.0,278.1563720703125,282.6653137207031,297.1512451171875,301.6874694824219,293.1499938964844,293.1499938964844,278.45001220703125,38409.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783150553703308,1.0,0.0,0.0,3.7086570262908936,3.708682060241699,9.177547894978488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.736328125,0.0,1617.7291259765625,1895.4371337890625,0.0,4114.0595703125,0.9202231168746948,1.0,0.0,3.0,1.0,0.0
17937600,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8501960039138794,0.5016728043556213,0.455390602350235,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9690940380096436,0.7313663363456726,0.6942397356033325,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8856894969940186,0.5695708394050598,0.4003995656967163,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8244999051094055,0.4545294642448425,0.4349536001682281,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6741330027580261,0.2446572631597519,1.1272804737091064,284.9010925292969,284.95001220703125,304.65106201171875,294.1322631835937,299.45758056640625,297.23065185546875,284.9024353027344,1.0,0.7173720002174377,0.3936269581317901,0.3936269581317901,1.0,1.0,-3.738065242767334,1.12006676197052,2.6179986000061035,0.271828144788742,0.8868807554244995,0.8868807554244995,0.0,252.17584228515625,259.0,69994.4921875,0.0,4589.76513671875,1.0,278.1563720703125,282.6653137207031,297.1512451171875,301.6874694824219,293.1499938964844,293.1499938964844,278.45001220703125,38409.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783150553703308,1.0,0.0,0.0,3.7086570262908936,3.708682060241699,9.177547894978488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.736328125,0.0,1617.7291259765625,1895.4371337890625,0.0,4114.0595703125,0.9202231168746948,1.0,0.0,3.0,1.0,0.0
17937660,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8483688831329346,0.5014805793762207,0.4549269676208496,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9672149419784546,0.7315235733985901,0.6940926909446716,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.885125458240509,0.572045624256134,0.4019273817539215,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8232173323631287,0.4550191462039947,0.4352450966835022,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6728403568267822,0.2447851300239563,1.127537965774536,285.0191650390625,284.95001220703125,304.6644287109375,294.1430969238281,299.4583740234375,297.2333679199219,285.0181884765625,1.0,0.718536913394928,0.3927799165248871,0.3927799165248871,1.0,1.0,-3.739819288253784,1.1180046796798706,2.621814727783203,0.2693935632705688,0.975836992263794,0.975836992263794,0.0,254.10304260253903,259.0,69172.3671875,0.0,4607.0859375,1.0,278.42291259765625,282.8009338378906,297.1098937988281,301.49493408203125,293.1499938964844,293.1499938964844,278.45001220703125,33698.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713810682296752,1.0,0.0,0.0,3.775562047958374,3.7755868434906006,9.5116644160953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.955078125,0.0,1659.586669921875,1895.4371337890625,0.0,4053.36328125,0.9325090050697328,1.0,0.0,3.0,1.0,0.0
17937720,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8477903008460999,0.5014065504074097,0.4549310505390167,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9666184782981871,0.7316716909408569,0.6942899823188782,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8852527737617493,0.5734578371047974,0.402956485748291,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8228768706321716,0.4553551077842712,0.4355973601341247,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6724755167961121,0.2449108362197876,1.1282109022140503,285.0070495605469,284.95001220703125,304.67193603515625,294.14923095703125,299.459228515625,297.2353515625,285.0059509277344,1.0,0.7192889451980591,0.392303466796875,0.392303466796875,1.0,1.0,-3.742532968521118,1.1174193620681765,2.6251137256622314,0.2682714164257049,0.9829126596450806,0.9829126596450806,0.0,254.93896484375,262.0,69316.1171875,0.0,4620.15283203125,1.0,278.443603515625,282.7911376953125,297.1258850097656,301.54608154296875,293.1499938964844,293.1499938964844,278.1499938964844,33629.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702853560447692,1.0,0.0,0.0,3.812092065811157,3.812117338180542,9.696613005871768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.015625,0.0,1702.56982421875,1895.4371337890625,0.0,4043.721923828125,0.9399423003196716,1.0,0.0,3.0,1.0,0.0
17937780,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8445677757263184,0.4998531341552734,0.4539866745471954,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9632092714309692,0.7306976914405823,0.6938680410385132,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8839209675788879,0.5761836767196655,0.4051564037799835,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8205894231796265,0.4554024338722229,0.43600594997406,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6702649593353271,0.2447409927845001,1.128754496574402,284.90069580078125,284.95001220703125,304.69268798828125,294.1664123535156,299.453369140625,297.2297668457031,284.90203857421875,1.0,0.7211466431617737,0.3909799754619598,0.3909799754619598,1.0,1.0,-3.744693756103516,1.1139744520187378,2.6307191848754883,0.2646925449371338,0.8885373473167419,0.8885373473167419,0.0,258.3270263671875,265.0,70109.5546875,0.0,4648.00048828125,1.0,278.15631103515625,282.66326904296875,297.1853332519531,301.7292785644531,293.1499938964844,293.1499938964844,278.45001220703125,38399.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775539040565492,1.0,0.0,0.0,3.71636414527893,3.716389417648315,9.215731893164048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.5322265625,0.0,1626.5465087890625,1895.4371337890625,0.0,4107.42431640625,0.9219255447387696,1.0,0.0,3.0,1.0,0.0
17937840,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8445677757263184,0.4998531341552734,0.4539866745471954,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9632092714309692,0.7306976914405823,0.6938680410385132,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8839209675788879,0.5761836767196655,0.4051564037799835,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8205894231796265,0.4554024338722229,0.43600594997406,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6702649593353271,0.2447409927845001,1.128754496574402,284.90069580078125,284.95001220703125,304.69268798828125,294.1664123535156,299.453369140625,297.2297668457031,284.90203857421875,1.0,0.7211466431617737,0.3909799754619598,0.3909799754619598,1.0,1.0,-3.744693756103516,1.1139744520187378,2.6307191848754883,0.2646925449371338,0.8885373473167419,0.8885373473167419,0.0,258.3270263671875,265.0,70109.5546875,0.0,4648.00048828125,1.0,278.15631103515625,282.66326904296875,297.1853332519531,301.7292785644531,293.1499938964844,293.1499938964844,278.45001220703125,38399.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775539040565492,1.0,0.0,0.0,3.71636414527893,3.716389417648315,9.215731893164048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.5322265625,0.0,1626.5465087890625,1895.4371337890625,0.0,4107.42431640625,0.9219255447387696,1.0,0.0,3.0,1.0,0.0
17937900,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8430758714675903,0.4996452033519745,0.4535411596298218,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9615738987922668,0.7307087779045105,0.6936200261116028,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8833634257316589,0.578038215637207,0.4062670469284057,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8195070624351501,0.4557313323020935,0.4361695051193237,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6691945195198059,0.2448046207427978,1.1287823915481567,285.0178527832031,284.95001220703125,304.7030029296875,294.1750793457031,299.45343017578125,297.2312316894531,285.0191955566406,1.0,0.7220023274421692,0.390318214893341,0.390318214893341,1.0,1.0,-3.745417833328247,1.1121371984481812,2.6332807540893555,0.2626966834068298,0.9704673290252686,0.9704673290252686,0.0,259.9023742675781,265.0,69219.3671875,0.0,4660.17578125,1.0,278.40362548828125,282.7979736328125,297.143798828125,301.5202941894531,293.1499938964844,293.1499938964844,278.45001220703125,34312.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717116355895996,1.0,0.0,0.0,3.7594752311706543,3.759500026702881,9.430782483832444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.6787109375,0.0,1645.4041748046875,1895.4371337890625,0.0,4056.269287109375,0.9301442503929138,1.0,0.0,3.0,1.0,0.0
17937960,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.842288613319397,0.4995880722999573,0.4535240232944488,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9607013463974,0.7309098839759827,0.6938226222991943,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8835242390632629,0.5800297856330872,0.4076688289642334,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8190281987190247,0.456208735704422,0.436628133058548,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6686843037605286,0.244978979229927,1.1296088695526123,285.00762939453125,284.95001220703125,304.7132873535156,294.1838073730469,299.454833984375,297.2343444824219,285.00653076171875,1.0,0.7230055332183838,0.3896762728691101,0.3896762728691101,1.0,1.0,-3.748871326446533,1.1112617254257202,2.6376097202301025,0.2611057162284851,0.9851682782173156,0.9851682782173156,0.0,261.0602111816406,268.0,69418.3671875,0.0,4677.484375,1.0,278.4437255859375,282.79022216796875,297.1601867675781,301.5872497558594,293.1499938964844,293.1499938964844,278.1499938964844,33630.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695045351982116,1.0,0.0,0.0,3.818692684173584,3.8187177181243896,9.730219971970655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.708984375,0.0,1710.5216064453125,1895.4371337890625,0.0,4036.8427734375,0.9414659142494202,1.0,0.0,3.0,1.0,0.0
17938020,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.839230477809906,0.4980419874191284,0.4525883197784424,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9572760462760924,0.7298651337623596,0.6933337450027466,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.882289469242096,0.5827463269233704,0.4098618924617767,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8168176412582397,0.456236869096756,0.4370205402374267,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6665775775909424,0.2447935044765472,1.130085825920105,284.9001770019531,284.95001220703125,304.733642578125,294.201416015625,299.4490661621094,297.2288513183594,284.90155029296875,1.0,0.7248194217681885,0.3883923292160034,0.3883923292160034,1.0,1.0,-3.750854015350342,1.107857346534729,2.6429965496063232,0.2575762271881103,0.8900532126426697,0.8900532126426697,0.0,264.4190673828125,271.0,70218.3203125,0.0,4704.7099609375,1.0,278.1562805175781,282.66131591796875,297.2201843261719,301.771484375,293.1499938964844,293.1499938964844,278.45001220703125,38398.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767424464225768,1.0,0.0,0.0,3.7236757278442383,3.723700761795044,9.252029258277616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7890625,0.0,1634.9967041015625,1895.4371337890625,0.0,4100.34326171875,0.9235473275184632,1.0,0.0,3.0,1.0,0.0
17938080,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.839230477809906,0.4980419874191284,0.4525883197784424,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9572760462760924,0.7298651337623596,0.6933337450027466,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.882289469242096,0.5827463269233704,0.4098618924617767,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8168176412582397,0.456236869096756,0.4370205402374267,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6665775775909424,0.2447935044765472,1.130085825920105,284.9001770019531,284.95001220703125,304.733642578125,294.201416015625,299.4490661621094,297.2288513183594,284.90155029296875,1.0,0.7248194217681885,0.3883923292160034,0.3883923292160034,1.0,1.0,-3.750854015350342,1.107857346534729,2.6429965496063232,0.2575762271881103,0.8900532126426697,0.8900532126426697,0.0,264.4190673828125,271.0,70218.3203125,0.0,4704.7099609375,1.0,278.1562805175781,282.66131591796875,297.2201843261719,301.771484375,293.1499938964844,293.1499938964844,278.45001220703125,38398.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767424464225768,1.0,0.0,0.0,3.7236757278442383,3.723700761795044,9.252029258277616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7890625,0.0,1634.9967041015625,1895.4371337890625,0.0,4100.34326171875,0.9235473275184632,1.0,0.0,3.0,1.0,0.0
17938140,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.837066113948822,0.4977849721908569,0.4521326124668121,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.954757809638977,0.730015754699707,0.6932291388511658,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8819601535797119,0.5866041779518127,0.4123793840408325,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8153054118156433,0.457028865814209,0.4376275539398193,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6650678515434265,0.2450179457664489,1.1308733224868774,285.0077209472656,284.95001220703125,304.7538146972656,294.21923828125,299.45050048828125,297.2335205078125,285.0066223144531,1.0,0.7266420722007751,0.3871084153652191,0.3871084153652191,1.0,1.0,-3.754876136779785,1.1051318645477295,2.649744033813477,0.2539747357368469,0.9871019721031188,0.9871019721031188,0.0,267.1321105957031,274.0,69518.1953125,0.0,4733.72314453125,1.0,278.4436950683594,282.7889404296875,297.1956481933594,301.6296691894531,293.1499938964844,293.1499938964844,278.1499938964844,33661.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686720967292786,1.0,0.0,0.0,3.825199842453003,3.825225114822388,9.763409707375104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.7412109375,0.0,1718.6240234375,1895.4371337890625,0.0,4029.501708984375,0.9429298639297484,1.0,0.0,3.0,1.0,0.0
17938200,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.837066113948822,0.4977849721908569,0.4521326124668121,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.954757809638977,0.730015754699707,0.6932291388511658,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8819601535797119,0.5866041779518127,0.4123793840408325,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8153054118156433,0.457028865814209,0.4376275539398193,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6650678515434265,0.2450179457664489,1.1308733224868774,285.0077209472656,284.95001220703125,304.7538146972656,294.21923828125,299.45050048828125,297.2335205078125,285.0066223144531,1.0,0.7266420722007751,0.3871084153652191,0.3871084153652191,1.0,1.0,-3.754876136779785,1.1051318645477295,2.649744033813477,0.2539747357368469,0.9871019721031188,0.9871019721031188,0.0,267.1321105957031,274.0,69518.1953125,0.0,4733.72314453125,1.0,278.4436950683594,282.7889404296875,297.1956481933594,301.6296691894531,293.1499938964844,293.1499938964844,278.1499938964844,33661.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686720967292786,1.0,0.0,0.0,3.825199842453003,3.825225114822388,9.763409707375104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.7412109375,0.0,1718.6240234375,1895.4371337890625,0.0,4029.501708984375,0.9429298639297484,1.0,0.0,3.0,1.0,0.0
17938260,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8341342210769653,0.4962454736232757,0.4512025415897369,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9513118267059326,0.7289073467254639,0.692681074142456,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8807982206344604,0.5893121957778931,0.4145693182945251,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.813136875629425,0.4570384323596954,0.4380036890506744,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6630446314811707,0.2448175102472305,1.1312869787216189,284.899658203125,284.95001220703125,304.773681640625,294.2372436523437,299.4446105957031,297.2281188964844,284.9010314941406,1.0,0.7284245491027832,0.3858450949192047,0.3858450949192047,1.0,1.0,-3.756694793701172,1.1017141342163086,2.654980659484864,0.2504296898841858,0.8914797902107239,0.8914797902107239,0.0,270.4841613769531,277.0,70322.953125,0.0,4760.50244140625,1.0,278.1562194824219,282.6594543457031,297.2558898925781,301.8143310546875,293.1499938964844,293.1499938964844,278.45001220703125,38400.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975880801677704,1.0,0.0,0.0,3.730679273605346,3.730704545974731,9.286865179092274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.791015625,0.0,1643.1502685546875,1895.4371337890625,0.0,4092.815185546875,0.9251054525375366,1.0,0.0,3.0,1.0,0.0
17938320,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8341342210769653,0.4962454736232757,0.4512025415897369,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9513118267059326,0.7289073467254639,0.692681074142456,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8807982206344604,0.5893121957778931,0.4145693182945251,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.813136875629425,0.4570384323596954,0.4380036890506744,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6630446314811707,0.2448175102472305,1.1312869787216189,284.899658203125,284.95001220703125,304.773681640625,294.2372436523437,299.4446105957031,297.2281188964844,284.9010314941406,1.0,0.7284245491027832,0.3858450949192047,0.3858450949192047,1.0,1.0,-3.756694793701172,1.1017141342163086,2.654980659484864,0.2504296898841858,0.8914797902107239,0.8914797902107239,0.0,270.4841613769531,277.0,70322.953125,0.0,4760.50244140625,1.0,278.1562194824219,282.6594543457031,297.2558898925781,301.8143310546875,293.1499938964844,293.1499938964844,278.45001220703125,38400.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975880801677704,1.0,0.0,0.0,3.730679273605346,3.730704545974731,9.286865179092274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.791015625,0.0,1643.1502685546875,1895.4371337890625,0.0,4092.815185546875,0.9251054525375366,1.0,0.0,3.0,1.0,0.0
17938380,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8320582509040833,0.4959964752197265,0.4507523477077484,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9487792253494264,0.7289984226226807,0.6925188302993774,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8805146813392639,0.593174934387207,0.4170869588851928,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8116502165794373,0.4578168094158172,0.4385958611965179,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6615925431251526,0.2450289875268936,1.1320115327835083,285.0080261230469,284.95001220703125,304.79327392578125,294.25543212890625,299.44598388671875,297.2328796386719,285.0069580078125,1.0,0.7302178740501404,0.3845818042755127,0.3845818042755127,1.0,1.0,-3.7605602741241455,1.0989772081375122,2.661583185195923,0.2468076646327972,0.9890479445457458,0.9890479445457458,0.0,273.191650390625,280.0,69613.4140625,0.0,4789.12646484375,1.0,278.4437255859375,282.7880249023437,297.23175048828125,301.6723022460937,293.1499938964844,293.1499938964844,278.1499938964844,33677.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677875638008118,1.0,0.0,0.0,3.831275701522827,3.831301212310791,9.79445189841499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.607421875,0.0,1726.1141357421875,1895.4371337890625,0.0,4021.693115234375,0.9443163275718688,1.0,0.0,3.0,1.0,0.0
17938440,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8320582509040833,0.4959964752197265,0.4507523477077484,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9487792253494264,0.7289984226226807,0.6925188302993774,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8805146813392639,0.593174934387207,0.4170869588851928,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8116502165794373,0.4578168094158172,0.4385958611965179,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6615925431251526,0.2450289875268936,1.1320115327835083,285.0080261230469,284.95001220703125,304.79327392578125,294.25543212890625,299.44598388671875,297.2328796386719,285.0069580078125,1.0,0.7302178740501404,0.3845818042755127,0.3845818042755127,1.0,1.0,-3.7605602741241455,1.0989772081375122,2.661583185195923,0.2468076646327972,0.9890479445457458,0.9890479445457458,0.0,273.191650390625,280.0,69613.4140625,0.0,4789.12646484375,1.0,278.4437255859375,282.7880249023437,297.23175048828125,301.6723022460937,293.1499938964844,293.1499938964844,278.1499938964844,33677.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677875638008118,1.0,0.0,0.0,3.831275701522827,3.831301212310791,9.79445189841499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.607421875,0.0,1726.1141357421875,1895.4371337890625,0.0,4021.693115234375,0.9443163275718688,1.0,0.0,3.0,1.0,0.0
17938500,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.830984354019165,0.4953140318393707,0.4505219161510467,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.947470486164093,0.7285259962081909,0.6924678683280945,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8803234100341797,0.5945985317230225,0.4183410406112671,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8108934760093689,0.4578967690467834,0.4389387667179107,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6608886122703552,0.2449839413166046,1.1326268911361694,284.87860107421875,284.95001220703125,304.8029479980469,294.2645874023437,299.443603515625,297.2310485839844,284.87664794921875,1.0,0.7311785221099854,0.3839501440525055,0.3839501440525055,1.0,1.0,-3.762892484664917,1.0977269411087036,2.665165424346924,0.2451838850975036,0.9004621505737305,0.9004621505737305,0.0,274.6398010253906,280.0,70692.0546875,0.0,4805.208984375,1.0,278.1937561035156,282.6390991210937,297.2920837402344,301.9111633300781,293.1499938964844,293.1499938964844,278.1499938964844,37185.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732968211174012,1.0,0.0,0.0,3.806250810623169,3.806276559829712,9.66691914072726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.8876953125,0.0,1723.30078125,1895.4371337890625,0.0,4070.188232421875,0.9393479228019714,1.0,0.0,3.0,1.0,0.0
17938560,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8292357325553894,0.494469404220581,0.4498328864574432,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9453296065330504,0.7278330326080322,0.6919172406196594,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8794174790382385,0.5958712100982666,0.4192715287208557,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8095082640647888,0.4578122496604919,0.4389591813087463,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6596493721008301,0.2448160499334335,1.1323704719543457,284.89947509765625,284.95001220703125,304.81256103515625,294.2738037109375,299.4399719238281,297.2274780273437,284.9009094238281,1.0,0.7319731712341309,0.3833443820476532,0.3833443820476532,1.0,1.0,-3.762239456176758,1.0955722332000732,2.666667222976685,0.2432613670825958,0.893106997013092,0.893106997013092,0.0,276.53863525390625,283.0,70424.2421875,0.0,4815.533203125,1.0,278.156494140625,282.6581726074219,297.2922058105469,301.85760498046875,293.1499938964844,293.1499938964844,278.45001220703125,38365.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749422073364258,1.0,0.0,0.0,3.737328290939331,3.737353563308716,9.319996934209484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.21875,0.0,1650.6339111328125,1895.4371337890625,0.0,4084.605224609375,0.9266377091407776,1.0,0.0,3.0,1.0,0.0
17938620,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8272327184677124,0.4942276775836944,0.4493902921676636,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.942793309688568,0.7278655171394348,0.6917011141777039,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8791707158088684,0.5997298955917358,0.4217849671840668,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8080352544784546,0.4585782587528229,0.4395395517349243,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.658251941204071,0.2450156807899475,1.1330424547195437,285.00836181640625,284.95001220703125,304.8314514160156,294.2923583984375,299.44140625,297.2322692871094,285.0072937011719,1.0,0.7337409853935242,0.382132887840271,0.382132887840271,1.0,1.0,-3.7659671306610094,1.0929317474365234,2.673035383224488,0.2397190332412719,0.991029679775238,0.991029679775238,0.0,279.2440185546875,286.0,69707.609375,0.0,4843.83447265625,1.0,278.4437866210937,282.7872314453125,297.26861572265625,301.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,33690.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966857612133026,1.0,0.0,0.0,3.837200880050659,3.837226390838623,9.824769904298591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.6220703125,0.0,1733.4139404296875,1895.4371337890625,0.0,4013.474365234375,0.9456658363342284,1.0,0.0,3.0,1.0,0.0
