time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8272327184677124,0.4942276775836944,0.4493902921676636,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.942793309688568,0.7278655171394348,0.6917011141777039,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8791707158088684,0.5997298955917358,0.4217849671840668,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8080352544784546,0.4585782587528229,0.4395395517349243,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.658251941204071,0.2450156807899475,1.1330424547195437,285.00836181640625,284.95001220703125,304.8314514160156,294.2923583984375,299.44140625,297.2322692871094,285.0072937011719,1.0,0.7337409853935242,0.382132887840271,0.382132887840271,1.0,1.0,-3.7659671306610094,1.0929317474365234,2.673035383224488,0.2397190332412719,0.991029679775238,0.991029679775238,0.0,279.2440185546875,286.0,69707.609375,0.0,4843.83447265625,1.0,278.4437866210937,282.7872314453125,297.26861572265625,301.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,33690.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966857612133026,1.0,0.0,0.0,3.837200880050659,3.837226390838623,9.824769904298591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.6220703125,0.0,1733.4139404296875,1895.4371337890625,0.0,4013.474365234375,0.9456658363342284,1.0,0.0,3.0,1.0,0.0
17938740,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.824494481086731,0.4927075207233429,0.4484804272651672,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.93935227394104,0.7266398072242737,0.6910470128059387,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8781247138977051,0.6024017333984375,0.4239580929279327,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8059002161026001,0.4585576951503753,0.4398914575576782,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6563823223114014,0.2447896301746368,1.1333531141281128,284.8987121582031,284.95001220703125,304.8500061035156,294.3110656738281,299.4351806640625,297.22686767578125,284.9001159667969,1.0,0.7354718446731567,0.3809213638305664,0.3809213638305664,1.0,1.0,-3.76750922203064,1.0895514488220217,2.677957773208618,0.2361801266670227,0.8942715525627136,0.8942715525627136,0.0,282.5915222167969,289.0,70524.8046875,0.0,4869.9033203125,1.0,278.1561279296875,282.65625,297.3295288085937,301.9017944335937,293.1499938964844,293.1499938964844,278.45001220703125,38396.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740232825279236,1.0,0.0,0.0,3.7439348697662354,3.74396014213562,9.352976917398336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.646484375,0.0,1658.6021728515625,1895.4371337890625,0.0,4076.5576171875,0.928048610687256,1.0,0.0,3.0,1.0,0.0
17938800,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.824494481086731,0.4927075207233429,0.4484804272651672,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.93935227394104,0.7266398072242737,0.6910470128059387,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8781247138977051,0.6024017333984375,0.4239580929279327,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8059002161026001,0.4585576951503753,0.4398914575576782,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6563823223114014,0.2447896301746368,1.1333531141281128,284.8987121582031,284.95001220703125,304.8500061035156,294.3110656738281,299.4351806640625,297.22686767578125,284.9001159667969,1.0,0.7354718446731567,0.3809213638305664,0.3809213638305664,1.0,1.0,-3.76750922203064,1.0895514488220217,2.677957773208618,0.2361801266670227,0.8942715525627136,0.8942715525627136,0.0,282.5915222167969,289.0,70524.8046875,0.0,4869.9033203125,1.0,278.1561279296875,282.65625,297.3295288085937,301.9017944335937,293.1499938964844,293.1499938964844,278.45001220703125,38396.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740232825279236,1.0,0.0,0.0,3.7439348697662354,3.74396014213562,9.352976917398336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.646484375,0.0,1658.6021728515625,1895.4371337890625,0.0,4076.5576171875,0.928048610687256,1.0,0.0,3.0,1.0,0.0
17938860,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8228971362113953,0.4925336241722107,0.4480301141738891,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9372893571853638,0.7265992164611816,0.6907031536102295,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8777645826339722,0.6051686406135559,0.4256640970706939,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8046550154685974,0.4590749740600586,0.4401988089084625,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6552537083625793,0.2448989301919937,1.1335084438323977,285.0179748535156,284.95001220703125,304.86309814453125,294.3247375488281,299.43609619140625,297.23016357421875,285.016845703125,1.0,0.7366707921028137,0.3800926506519317,0.3800926506519317,1.0,1.0,-3.769151449203491,1.0874314308166504,2.681720018386841,0.2335729598999023,0.9872794151306152,0.9872794151306152,0.0,284.66259765625,289.0,69688.8671875,0.0,4888.083984375,1.0,278.43072509765625,282.7942810058594,297.2920227050781,301.7194519042969,293.1499938964844,293.1499938964844,278.45001220703125,33685.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966602623462677,1.0,0.0,0.0,3.817153930664064,3.8171792030334473,9.72238126450975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.6123046875,0.0,1709.0970458984375,1895.4371337890625,0.0,4011.21923828125,0.9415355920791626,1.0,0.0,3.0,1.0,0.0
17938920,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8225468397140503,0.4924774169921875,0.4480445384979248,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.936822772026062,0.726618230342865,0.6907762289047241,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8779058456420898,0.6062530279159546,0.4264616072177887,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8044330477714539,0.4593138396739959,0.4404591023921966,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6550342440605164,0.2449782788753509,1.1339678764343262,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.43670654296875,297.231689453125,285.0076904296875,1.0,0.7372134327888489,0.3797703683376312,0.3797703683376312,1.0,1.0,-3.7710824012756334,1.0870271921157837,2.6840553283691406,0.2327404618263244,0.992931306362152,0.992931306362152,0.0,285.29620361328125,292.0,69800.953125,0.0,4897.8359375,1.0,278.4438171386719,282.78662109375,297.30621337890625,301.7596130371094,293.1499938964844,293.1499938964844,278.1499938964844,33704.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658892154693604,1.0,0.0,0.0,3.842881202697754,3.8429067134857178,9.853878282228834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.6484375,0.0,1740.4488525390625,1895.4371337890625,0.0,4004.90576171875,0.9469625353813172,1.0,0.0,3.0,1.0,0.0
17938980,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8198761343955994,0.4909696578979492,0.4471475183963775,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.933417022228241,0.7253394722938538,0.6900743842124939,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8769095540046692,0.6088987588882446,0.4286208152770996,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8023380637168884,0.4592816233634949,0.4408020675182342,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6532382369041443,0.2447415590286255,1.1342358589172363,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4305419921875,297.2262268066406,284.8997802734375,1.0,0.7389206290245056,0.3786194026470184,0.3786194026470184,1.0,1.0,-3.772503614425659,1.0837843418121338,2.6887192726135254,0.2293363064527511,0.8957262635231018,0.8957262635231018,0.0,288.6407775878906,295.0,70627.7109375,0.0,4923.58447265625,1.0,278.1560974121094,282.6549072265625,297.3678894042969,301.9469909667969,293.1499938964844,293.1499938964844,278.45001220703125,38388.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730098247528076,1.0,0.0,0.0,3.7504401206970215,3.7504653930664062,9.385506700709812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.2998046875,0.0,1666.17626953125,1895.4371337890625,0.0,4067.670654296875,0.9294899702072144,1.0,0.0,3.0,1.0,0.0
17939040,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8198761343955994,0.4909696578979492,0.4471475183963775,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.933417022228241,0.7253394722938538,0.6900743842124939,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8769095540046692,0.6088987588882446,0.4286208152770996,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8023380637168884,0.4592816233634949,0.4408020675182342,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6532382369041443,0.2447415590286255,1.1342358589172363,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4305419921875,297.2262268066406,284.8997802734375,1.0,0.7389206290245056,0.3786194026470184,0.3786194026470184,1.0,1.0,-3.772503614425659,1.0837843418121338,2.6887192726135254,0.2293363064527511,0.8957262635231018,0.8957262635231018,0.0,288.6407775878906,295.0,70627.7109375,0.0,4923.58447265625,1.0,278.1560974121094,282.6549072265625,297.3678894042969,301.9469909667969,293.1499938964844,293.1499938964844,278.45001220703125,38388.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730098247528076,1.0,0.0,0.0,3.7504401206970215,3.7504653930664062,9.385506700709812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.2998046875,0.0,1666.17626953125,1895.4371337890625,0.0,4067.670654296875,0.9294899702072144,1.0,0.0,3.0,1.0,0.0
17939100,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8186075687408447,0.4907765984535217,0.4467144906520843,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9317763447761536,0.7251995205879211,0.6896814703941345,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8764862418174744,0.610742449760437,0.4297088086605072,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8013280034065247,0.4595744609832763,0.44092658162117,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.652347207069397,0.2447714209556579,1.1341043710708618,285.0178527832031,284.95001220703125,304.8945007324219,294.3594970703125,299.4304504394531,297.227783203125,285.0193176269531,1.0,0.7397026419639587,0.3780438899993896,0.3780438899993896,1.0,1.0,-3.7728021144866943,1.0820342302322388,2.690767765045166,0.2274238169193267,0.9788020849227904,0.9788020849227904,0.0,290.2077331542969,295.0,69703.8984375,0.0,4934.59130859375,1.0,278.4043884277344,282.7924194335937,297.32763671875,301.7372436523437,293.1499938964844,293.1499938964844,278.45001220703125,34409.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671149253845216,1.0,0.0,0.0,3.790945529937744,3.79097056388855,9.589332421455763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.21875,0.0,1683.3475341796875,1895.4371337890625,0.0,4015.749267578125,0.937256157398224,1.0,0.0,3.0,1.0,0.0
17939160,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8179651498794556,0.4907481372356415,0.4467166066169739,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.930908203125,0.7252637147903442,0.6897501349449158,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8767111897468567,0.6127341985702515,0.4311089813709259,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8009111285209656,0.4600275158882141,0.4413577914237976,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6519367694854736,0.2449196875095367,1.1347991228103638,285.0093688964844,284.95001220703125,304.9030456542969,294.36944580078125,299.4317932128906,297.2310485839844,285.00830078125,1.0,0.7406377196311951,0.3774851858615875,0.3774851858615875,1.0,1.0,-3.775923728942871,1.081246852874756,2.6946768760681152,0.2258975356817245,0.995028555393219,0.995028555393219,0.0,291.34814453125,298.0,69896.3828125,0.0,4951.16650390625,1.0,278.4439697265625,282.786376953125,297.34521484375,301.804931640625,293.1499938964844,293.1499938964844,278.1499938964844,33701.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648473262786864,1.0,0.0,0.0,3.848543882369995,3.848569393157959,9.88294004855561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.9013671875,0.0,1747.345947265625,1895.4371337890625,0.0,3995.675537109375,0.948266327381134,1.0,0.0,3.0,1.0,0.0
17939220,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.815340518951416,0.4892525374889374,0.4458338618278503,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9275633692741394,0.7239342927932739,0.689004123210907,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8757613897323608,0.6153486967086792,0.4332519173622131,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.798882007598877,0.45998415350914,0.4416932463645935,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6502124667167664,0.2446730881929397,1.1350293159484863,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4253845214844,297.2255859375,284.8993835449219,1.0,0.7423223853111267,0.3763677477836609,0.3763677477836609,1.0,1.0,-3.7772350311279297,1.078060269355774,2.6991748809814453,0.2225615978240966,0.89719158411026,0.89719158411026,0.0,294.6884765625,301.0,70732.4765625,0.0,4976.61376953125,1.0,278.1560363769531,282.6536865234375,297.4077453613281,301.99395751953125,293.1499938964844,293.1499938964844,278.45001220703125,38380.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719509482383728,1.0,0.0,0.0,3.756971597671509,3.7569968700408936,9.418225772606093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.623046875,0.0,1673.7991943359375,1895.4371337890625,0.0,4058.372802734375,0.9309353828430176,1.0,0.0,3.0,1.0,0.0
17939280,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.815340518951416,0.4892525374889374,0.4458338618278503,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9275633692741394,0.7239342927932739,0.689004123210907,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8757613897323608,0.6153486967086792,0.4332519173622131,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.798882007598877,0.45998415350914,0.4416932463645935,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6502124667167664,0.2446730881929397,1.1350293159484863,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4253845214844,297.2255859375,284.8993835449219,1.0,0.7423223853111267,0.3763677477836609,0.3763677477836609,1.0,1.0,-3.7772350311279297,1.078060269355774,2.6991748809814453,0.2225615978240966,0.89719158411026,0.89719158411026,0.0,294.6884765625,301.0,70732.4765625,0.0,4976.61376953125,1.0,278.1560363769531,282.6536865234375,297.4077453613281,301.99395751953125,293.1499938964844,293.1499938964844,278.45001220703125,38380.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719509482383728,1.0,0.0,0.0,3.756971597671509,3.7569968700408936,9.418225772606093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.623046875,0.0,1673.7991943359375,1895.4371337890625,0.0,4058.372802734375,0.9309353828430176,1.0,0.0,3.0,1.0,0.0
17939340,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8134564757347107,0.489041656255722,0.4454132318496704,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9251033067703248,0.7238091230392456,0.6886339783668518,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8755879998207092,0.6191657185554504,0.4357254207134247,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7975018620491028,0.4607216119766235,0.442240446805954,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6489608287811279,0.2448423206806183,1.13555109500885,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.42633056640625,297.2304077148437,285.0084533691406,1.0,0.7440164089202881,0.3752503395080566,0.3752503395080566,1.0,1.0,-3.780534505844116,1.0755221843719482,2.705012321472168,0.2191390991210937,0.996883511543274,0.996883511543274,0.0,297.3923645019531,304.0,69994.8828125,0.0,5003.89404296875,1.0,278.44390869140625,282.7857666015625,297.3858337402344,301.8524780273437,293.1499938964844,293.1499938964844,278.1499938964844,33729.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637905955314636,1.0,0.0,0.0,3.854368925094605,3.854394435882568,9.912879477269598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.3173828125,0.0,1754.703857421875,1895.4371337890625,0.0,3986.302734375,0.9495804905891418,1.0,0.0,3.0,1.0,0.0
17939400,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8134564757347107,0.489041656255722,0.4454132318496704,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9251033067703248,0.7238091230392456,0.6886339783668518,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8755879998207092,0.6191657185554504,0.4357254207134247,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7975018620491028,0.4607216119766235,0.442240446805954,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6489608287811279,0.2448423206806183,1.13555109500885,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.42633056640625,297.2304077148437,285.0084533691406,1.0,0.7440164089202881,0.3752503395080566,0.3752503395080566,1.0,1.0,-3.780534505844116,1.0755221843719482,2.705012321472168,0.2191390991210937,0.996883511543274,0.996883511543274,0.0,297.3923645019531,304.0,69994.8828125,0.0,5003.89404296875,1.0,278.44390869140625,282.7857666015625,297.3858337402344,301.8524780273437,293.1499938964844,293.1499938964844,278.1499938964844,33729.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637905955314636,1.0,0.0,0.0,3.854368925094605,3.854394435882568,9.912879477269598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.3173828125,0.0,1754.703857421875,1895.4371337890625,0.0,3986.302734375,0.9495804905891418,1.0,0.0,3.0,1.0,0.0
17939460,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8108422756195068,0.4875542223453522,0.4445378184318542,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9218328595161438,0.7224277853965759,0.687839686870575,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8746696710586548,0.6217414736747742,0.4378442764282226,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7955280542373657,0.4606646597385406,0.4425646364688873,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6472980976104736,0.2445850968360901,1.1357383728027344,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.41943359375,297.2248229980469,284.8988952636719,1.0,0.7456779479980469,0.3741485476493835,0.3741485476493835,1.0,1.0,-3.781702280044556,1.0723227262496948,2.7093796730041504,0.2158171981573104,0.8985552191734314,0.8985552191734314,0.0,300.7358703613281,307.0,70836.1484375,0.0,5028.9833984375,1.0,278.156005859375,282.6525573730469,297.4485168457031,302.0419006347656,293.1499938964844,293.1499938964844,278.45001220703125,38379.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708847999572754,1.0,0.0,0.0,3.7633674144744873,3.763392925262451,9.450319566894904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.0595703125,0.0,1681.3468017578125,1895.4371337890625,0.0,4048.998046875,0.9323577284812928,1.0,0.0,3.0,1.0,0.0
17939520,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8108422756195068,0.4875542223453522,0.4445378184318542,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9218328595161438,0.7224277853965759,0.687839686870575,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8746696710586548,0.6217414736747742,0.4378442764282226,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7955280542373657,0.4606646597385406,0.4425646364688873,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6472980976104736,0.2445850968360901,1.1357383728027344,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.41943359375,297.2248229980469,284.8988952636719,1.0,0.7456779479980469,0.3741485476493835,0.3741485476493835,1.0,1.0,-3.781702280044556,1.0723227262496948,2.7093796730041504,0.2158171981573104,0.8985552191734314,0.8985552191734314,0.0,300.7358703613281,307.0,70836.1484375,0.0,5028.9833984375,1.0,278.156005859375,282.6525573730469,297.4485168457031,302.0419006347656,293.1499938964844,293.1499938964844,278.45001220703125,38379.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708847999572754,1.0,0.0,0.0,3.7633674144744873,3.763392925262451,9.450319566894904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.0595703125,0.0,1681.3468017578125,1895.4371337890625,0.0,4048.998046875,0.9323577284812928,1.0,0.0,3.0,1.0,0.0
17939580,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8089605569839478,0.4873517453670501,0.4441235363483429,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9194349646568298,0.7222532033920288,0.6874217987060547,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8745123147964478,0.6255345344543457,0.440297782421112,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7941884398460388,0.4613919556140899,0.4431007206439972,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6460900902748108,0.2447450757026672,1.136215329170227,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,299.419921875,297.2296447753906,285.0086975097656,1.0,0.7473483681678772,0.3730467557907104,0.3730467557907104,1.0,1.0,-3.784860372543335,1.0697715282440186,2.7150888442993164,0.2124091833829879,0.9986804127693176,0.9986804127693176,0.0,303.4400329589844,310.0,70089.65625,0.0,5055.9189453125,1.0,278.4439392089844,282.7854919433594,297.4267578125,301.9000244140625,293.1499938964844,293.1499938964844,278.1499938964844,33745.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627270698547364,1.0,0.0,0.0,3.859848499298096,3.85987401008606,9.941085181708331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.685546875,0.0,1761.5712890625,1895.4371337890625,0.0,3976.857421875,0.9508325457572936,1.0,0.0,3.0,1.0,0.0
17939640,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8089605569839478,0.4873517453670501,0.4441235363483429,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9194349646568298,0.7222532033920288,0.6874217987060547,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8745123147964478,0.6255345344543457,0.440297782421112,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7941884398460388,0.4613919556140899,0.4431007206439972,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6460900902748108,0.2447450757026672,1.136215329170227,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,299.419921875,297.2296447753906,285.0086975097656,1.0,0.7473483681678772,0.3730467557907104,0.3730467557907104,1.0,1.0,-3.784860372543335,1.0697715282440186,2.7150888442993164,0.2124091833829879,0.9986804127693176,0.9986804127693176,0.0,303.4400329589844,310.0,70089.65625,0.0,5055.9189453125,1.0,278.4439392089844,282.7854919433594,297.4267578125,301.9000244140625,293.1499938964844,293.1499938964844,278.1499938964844,33745.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627270698547364,1.0,0.0,0.0,3.859848499298096,3.85987401008606,9.941085181708331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.685546875,0.0,1761.5712890625,1895.4371337890625,0.0,3976.857421875,0.9508325457572936,1.0,0.0,3.0,1.0,0.0
17939700,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8079884648323059,0.4867036938667297,0.4439227879047394,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9182306528091432,0.7216569185256958,0.6872554421424866,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8743982315063477,0.6268897652626038,0.4415200054645538,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7935264706611633,0.4614463746547699,0.4434238076210022,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6455203890800476,0.2446771413087844,1.1367346048355105,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4169616699219,297.227783203125,284.8765869140625,1.0,0.7482516169548035,0.3724958896636963,0.3724958896636963,1.0,1.0,-3.786911725997925,1.0686360597610474,2.718275547027588,0.2109106630086898,0.9094440937042236,0.9094440937042236,0.0,304.8798522949219,310.0,71200.8046875,0.0,5071.36279296875,1.0,278.193115234375,282.6347045898437,297.48797607421875,302.1415405273437,293.1499938964844,293.1499938964844,278.1499938964844,37081.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681739807128906,1.0,0.0,0.0,3.8372960090637207,3.837322235107422,9.82525648396404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.6640625,0.0,1760.2049560546875,1895.4371337890625,0.0,4025.105224609375,0.9463248252868652,1.0,0.0,3.0,1.0,0.0
17939760,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8063348531723022,0.4858767092227936,0.4432586133480072,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9162731170654296,0.7208263874053955,0.6865841746330261,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8736274242401123,0.6280725002288818,0.4423927664756775,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7922727465629578,0.4613237082958221,0.4434147775173187,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6444885730743408,0.2444791793823242,1.136363863945007,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4125671386719,297.2240295410156,284.89874267578125,1.0,0.7489868402481079,0.3719692528247833,0.3719692528247833,1.0,1.0,-3.785901308059693,1.0665922164916992,2.719309091567993,0.2091348767280578,0.9000616073608398,0.9000616073608398,0.0,306.78155517578125,313.0,70935.4140625,0.0,5080.65869140625,1.0,278.15631103515625,282.6520080566406,297.4892272949219,302.08966064453125,293.1499938964844,293.1499938964844,278.1499938964844,38345.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697888493537904,1.0,0.0,0.0,3.769313097000122,3.769338607788086,9.480204425926786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.7021484375,0.0,1688.1307373046875,1895.4371337890625,0.0,4039.348388671875,0.9337329864501952,1.0,0.0,3.0,1.0,0.0
17939820,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8037697076797485,0.4849789142608642,0.4423927664756775,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9132227897644044,0.7198511958122253,0.6856204271316528,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8728295564651489,0.6311071515083313,0.4444619119167328,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7903891801834106,0.4615277647972107,0.4436092972755432,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6428659558296204,0.244313895702362,1.135905146598816,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4081726074219,297.2228698730469,284.9347839355469,1.0,0.7504473328590393,0.3709159791469574,0.3709159791469574,1.0,1.0,-3.785866022109986,1.0631563663482666,2.7227096557617188,0.2056306898593902,0.9024953246116638,0.9024953246116638,0.0,309.9468688964844,316.0,70646.3203125,0.0,5101.068359375,1.0,278.1499938964844,282.6869812011719,297.4844055175781,302.0393371582031,293.1499938964844,293.1499938964844,278.1499938964844,37227.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678770899772644,1.0,0.0,0.0,3.7200965881347656,3.720121383666992,9.234252047463088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.86328125,0.0,1621.9217529296875,1895.4371337890625,0.0,4022.484130859375,0.9219851493835448,1.0,0.0,3.0,1.0,0.0
17939880,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8037697076797485,0.4849789142608642,0.4423927664756775,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9132227897644044,0.7198511958122253,0.6856204271316528,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8728295564651489,0.6311071515083313,0.4444619119167328,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7903891801834106,0.4615277647972107,0.4436092972755432,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6428659558296204,0.244313895702362,1.135905146598816,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4081726074219,297.2228698730469,284.9347839355469,1.0,0.7504473328590393,0.3709159791469574,0.3709159791469574,1.0,1.0,-3.785866022109986,1.0631563663482666,2.7227096557617188,0.2056306898593902,0.9024953246116638,0.9024953246116638,0.0,309.9468688964844,316.0,70646.3203125,0.0,5101.068359375,1.0,278.1499938964844,282.6869812011719,297.4844055175781,302.0393371582031,293.1499938964844,293.1499938964844,278.1499938964844,37227.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678770899772644,1.0,0.0,0.0,3.7200965881347656,3.720121383666992,9.234252047463088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.86328125,0.0,1621.9217529296875,1895.4371337890625,0.0,4022.484130859375,0.9219851493835448,1.0,0.0,3.0,1.0,0.0
17939940,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8017563223838806,0.4843224883079529,0.4418917596340179,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9108076691627502,0.7191118001937866,0.685018002986908,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8724827170372009,0.6342083215713501,0.4466955959796905,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7889994978904724,0.4619451761245727,0.4440807700157165,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6416414380073547,0.2442954033613205,1.1362217664718628,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40478515625,297.22332763671875,284.9503173828125,1.0,0.7520304918289185,0.3698627352714538,0.3698627352714538,1.0,1.0,-3.788173198699951,1.0604617595672607,2.7277114391326904,0.202399656176567,0.9088749289512634,0.9088749289512634,0.0,312.7598876953125,319.0,70584.984375,0.0,5126.2255859375,1.0,278.1499938964844,282.7018737792969,297.50201416015625,302.04595947265625,293.1499938964844,293.1499938964844,278.1499938964844,36379.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658278822898864,1.0,0.0,0.0,3.705796480178833,3.705821037292481,9.163395020550524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.912109375,0.0,1599.0152587890625,1895.4371337890625,0.0,4004.363037109375,0.9181185364723206,1.0,0.0,3.0,1.0,0.0
17940000,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8017563223838806,0.4843224883079529,0.4418917596340179,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9108076691627502,0.7191118001937866,0.685018002986908,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8724827170372009,0.6342083215713501,0.4466955959796905,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7889994978904724,0.4619451761245727,0.4440807700157165,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6416414380073547,0.2442954033613205,1.1362217664718628,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40478515625,297.22332763671875,284.9503173828125,1.0,0.7520304918289185,0.3698627352714538,0.3698627352714538,1.0,1.0,-3.788173198699951,1.0604617595672607,2.7277114391326904,0.202399656176567,0.9088749289512634,0.9088749289512634,0.0,312.7598876953125,319.0,70584.984375,0.0,5126.2255859375,1.0,278.1499938964844,282.7018737792969,297.50201416015625,302.04595947265625,293.1499938964844,293.1499938964844,278.1499938964844,36379.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658278822898864,1.0,0.0,0.0,3.705796480178833,3.705821037292481,9.163395020550524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.912109375,0.0,1599.0152587890625,1895.4371337890625,0.0,4004.363037109375,0.9181185364723206,1.0,0.0,3.0,1.0,0.0
17940060,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8001184463500977,0.4837524890899658,0.4414827227592468,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9088712334632874,0.7184653282165527,0.6845219135284424,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8721383810043335,0.636597752571106,0.4484272599220276,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.787880003452301,0.4622692167758941,0.4444805681705475,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6406749486923218,0.2442884296178817,1.1366170644760132,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4018249511719,297.22320556640625,284.953369140625,1.0,0.7533352971076965,0.3690798878669739,0.3690798878669739,1.0,1.0,-3.790124893188477,1.058520793914795,2.7316040992736816,0.2000223994255066,0.912260890007019,0.912260890007019,0.0,315.0794982910156,319.0,70612.0703125,0.0,5147.1357421875,1.0,278.1499938964844,282.70465087890625,297.5204162597656,302.06524658203125,293.1499938964844,293.1499938964844,278.1499938964844,36072.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964808702468872,1.0,0.0,0.0,3.705301761627197,3.7053263187408447,9.160948479802756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.5107421875,0.0,1596.12109375,1895.4371337890625,0.0,3995.33349609375,0.9177546501159668,1.0,0.0,3.0,1.0,0.0
17940120,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7996997833251953,0.4836029708385467,0.4413744807243347,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9083812236785888,0.7182941436767578,0.6843896508216858,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8720412850379944,0.6371861696243286,0.4488537013530731,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7875925898551941,0.462345153093338,0.4445769190788269,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6404288411140442,0.2442842423915863,1.1367106437683103,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4010009765625,297.2231140136719,284.9536437988281,1.0,0.7536616325378418,0.3688841760158539,0.3688841760158539,1.0,1.0,-3.7905774116516113,1.058025598526001,2.7325518131256104,0.1994262337684631,0.9128967523574828,0.9128967523574828,0.0,315.67047119140625,322.0,70621.8203125,0.0,5152.33154296875,1.0,278.1499938964844,282.7048645019531,297.52496337890625,302.0704345703125,293.1499938964844,293.1499938964844,278.1499938964844,36024.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964609920978546,1.0,0.0,0.0,3.705692768096924,3.7057173252105713,9.1628822929124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.232421875,0.0,1596.2012939453125,1895.4371337890625,0.0,3993.57080078125,0.9178001880645752,1.0,0.0,3.0,1.0,0.0
17940180,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7975526452064514,0.4828150570392608,0.4407944083213806,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9058988690376282,0.7173730134963989,0.683665931224823,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8714919090270996,0.6400747299194336,0.4509459733963012,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7861055731773376,0.462686687707901,0.4450248181819916,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6391642093658447,0.2442407310009002,1.1370972394943235,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3963928222656,297.2222595214844,284.9530334472656,1.0,0.755279541015625,0.3679056465625763,0.3679056465625763,1.0,1.0,-3.7925310134887695,1.055447697639465,2.7370834350585938,0.196411445736885,0.9147688746452332,0.9147688746452332,0.0,318.6845703125,325.0,70675.8984375,0.0,5177.77978515625,1.0,278.1499938964844,282.7042541503906,297.546630859375,302.0962829589844,293.1499938964844,293.1499938964844,278.1499938964844,35924.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638981223106384,1.0,0.0,0.0,3.7091197967529297,3.709144353866577,9.179837547890202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.841796875,0.0,1599.3677978515625,1895.4371337890625,0.0,3987.257080078125,0.9184749722480774,1.0,0.0,3.0,1.0,0.0
17940240,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7975526452064514,0.4828150570392608,0.4407944083213806,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9058988690376282,0.7173730134963989,0.683665931224823,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8714919090270996,0.6400747299194336,0.4509459733963012,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7861055731773376,0.462686687707901,0.4450248181819916,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6391642093658447,0.2442407310009002,1.1370972394943235,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3963928222656,297.2222595214844,284.9530334472656,1.0,0.755279541015625,0.3679056465625763,0.3679056465625763,1.0,1.0,-3.7925310134887695,1.055447697639465,2.7370834350585938,0.196411445736885,0.9147688746452332,0.9147688746452332,0.0,318.6845703125,325.0,70675.8984375,0.0,5177.77978515625,1.0,278.1499938964844,282.7042541503906,297.546630859375,302.0962829589844,293.1499938964844,293.1499938964844,278.1499938964844,35924.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638981223106384,1.0,0.0,0.0,3.7091197967529297,3.709144353866577,9.179837547890202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.841796875,0.0,1599.3677978515625,1895.4371337890625,0.0,3987.257080078125,0.9184749722480774,1.0,0.0,3.0,1.0,0.0
17940300,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7964657545089722,0.482407808303833,0.4404902458190918,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9046624898910522,0.7168844938278198,0.6832754015922546,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8711979389190674,0.6414977312088013,0.4519756138324737,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7853472828865051,0.4628404080867767,0.4452318251132965,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6385214328765869,0.2442077100276947,1.1372408866882324,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3938293457031,297.2217102050781,284.9524841308594,1.0,0.7560762763023376,0.3674163818359375,0.3674163818359375,1.0,1.0,-3.79335618019104,1.0541081428527832,2.739248037338257,0.1948854625225067,0.9152163863182068,0.9152163863182068,0.0,320.2083435058594,325.0,70700.34375,0.0,5190.16357421875,1.0,278.1499938964844,282.7037353515625,297.5567321777344,302.1083984375,293.1499938964844,293.1499938964844,278.1499938964844,35917.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963626265525818,1.0,0.0,0.0,3.710807085037232,3.710831642150879,9.188191825160176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.97265625,0.0,1601.246826171875,1895.4371337890625,0.0,3984.84423828125,0.9188422560691832,1.0,0.0,3.0,1.0,0.0
17940360,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7953807711601257,0.4819979071617126,0.4401826560497284,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9034435749053956,0.7163860201835632,0.6828742623329163,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8709017634391785,0.6429128646850586,0.4529991447925567,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7845889329910278,0.4629880785942077,0.4454323947429657,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6378790140151978,0.2441704869270324,1.1373640298843384,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.39129638671875,297.2211608886719,284.95196533203125,1.0,0.7568662762641907,0.3669492602348327,0.3669492602348327,1.0,1.0,-3.794124603271485,1.052817463874817,2.741307020187378,0.1934193521738052,0.91554456949234,0.91554456949234,0.0,321.7342529296875,328.0,70723.2265625,0.0,5202.39404296875,1.0,278.1499938964844,282.7033386230469,297.5664978027344,302.1200256347656,293.1499938964844,293.1499938964844,278.1499938964844,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633745551109314,1.0,0.0,0.0,3.712332248687744,3.712356805801392,9.195745747092588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.7763671875,0.0,1603.0030517578125,1895.4371337890625,0.0,3982.609619140625,0.9191815257072448,1.0,0.0,3.0,1.0,0.0
17940420,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7932260632514954,0.4811748564243316,0.4395622909069061,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9010500907897948,0.7153602838516235,0.6820419430732727,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8703104853630066,0.6457206010818481,0.4550288915634155,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7830796837806702,0.4632675349712372,0.4458163976669311,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6366009712219238,0.2440854012966156,1.1375553607940674,284.9512634277344,284.95001220703125,305.03253173828125,294.5877685546875,299.3858642578125,297.22003173828125,284.9512634277344,1.0,0.7584245800971985,0.3660150170326233,0.3660150170326233,1.0,1.0,-3.795511484146118,1.0501939058303833,2.7453176975250244,0.1904723197221756,0.9159204959869384,0.9159204959869384,0.0,324.7825927734375,331.0,70761.796875,0.0,5226.39208984375,1.0,278.1499938964844,282.702880859375,297.5851745605469,302.14178466796875,293.1499938964844,293.1499938964844,278.1499938964844,35931.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628958702087402,1.0,0.0,0.0,3.7147138118743896,3.714738607406616,9.207548714584846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.125,0.0,1605.8411865234375,1895.4371337890625,0.0,3978.357666015625,0.9197223782539368,1.0,0.0,3.0,1.0,0.0
17940480,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7932260632514954,0.4811748564243316,0.4395622909069061,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9010500907897948,0.7153602838516235,0.6820419430732727,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8703104853630066,0.6457206010818481,0.4550288915634155,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7830796837806702,0.4632675349712372,0.4458163976669311,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6366009712219238,0.2440854012966156,1.1375553607940674,284.9512634277344,284.95001220703125,305.03253173828125,294.5877685546875,299.3858642578125,297.22003173828125,284.9512634277344,1.0,0.7584245800971985,0.3660150170326233,0.3660150170326233,1.0,1.0,-3.795511484146118,1.0501939058303833,2.7453176975250244,0.1904723197221756,0.9159204959869384,0.9159204959869384,0.0,324.7825927734375,331.0,70761.796875,0.0,5226.39208984375,1.0,278.1499938964844,282.702880859375,297.5851745605469,302.14178466796875,293.1499938964844,293.1499938964844,278.1499938964844,35931.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628958702087402,1.0,0.0,0.0,3.7147138118743896,3.714738607406616,9.207548714584846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.125,0.0,1605.8411865234375,1895.4371337890625,0.0,3978.357666015625,0.9197223782539368,1.0,0.0,3.0,1.0,0.0
