time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7910999059677124,0.4803523123264313,0.4389412105083465,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8986794948577881,0.7143083810806274,0.6811832785606384,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8697289824485779,0.648506224155426,0.4570423364639282,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7815896272659302,0.4635336697101593,0.4461866021156311,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6353403329849243,0.2439928352832794,1.1377073526382446,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3799743652344,297.21893310546875,284.9508056640625,1.0,0.759962797164917,0.3650807440280914,0.3650807440280914,1.0,1.0,-3.7967824935913086,1.0475293397903442,2.749253273010254,0.1875006705522537,0.916132390499115,0.916132390499115,0.0,327.8232727050781,334.0,70793.1484375,0.0,5250.00537109375,1.0,278.1499938964844,282.7027587890625,297.6029052734375,302.1621398925781,293.1499938964844,293.1499938964844,278.1499938964844,35946.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624266624450684,1.0,0.0,0.0,3.716442346572876,3.716467142105103,9.216119565280678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.23046875,0.0,1607.94482421875,1895.4371337890625,0.0,3974.187744140625,0.9201197624206544,1.0,0.0,3.0,1.0,0.0
17940600,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7910999059677124,0.4803523123264313,0.4389412105083465,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8986794948577881,0.7143083810806274,0.6811832785606384,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8697289824485779,0.648506224155426,0.4570423364639282,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7815896272659302,0.4635336697101593,0.4461866021156311,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6353403329849243,0.2439928352832794,1.1377073526382446,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3799743652344,297.21893310546875,284.9508056640625,1.0,0.759962797164917,0.3650807440280914,0.3650807440280914,1.0,1.0,-3.7967824935913086,1.0475293397903442,2.749253273010254,0.1875006705522537,0.916132390499115,0.916132390499115,0.0,327.8232727050781,334.0,70793.1484375,0.0,5250.00537109375,1.0,278.1499938964844,282.7027587890625,297.6029052734375,302.1621398925781,293.1499938964844,293.1499938964844,278.1499938964844,35946.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624266624450684,1.0,0.0,0.0,3.716442346572876,3.716467142105103,9.216119565280678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.23046875,0.0,1607.94482421875,1895.4371337890625,0.0,3974.187744140625,0.9201197624206544,1.0,0.0,3.0,1.0,0.0
17940660,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7890031933784485,0.4795315563678741,0.4383212625980377,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8963314294815063,0.7132359743118286,0.6803046464920044,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8691590428352356,0.6512739658355713,0.4590429365634918,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7801207304000854,0.4637901186943054,0.4465470016002655,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6340988874435425,0.2438959181308746,1.1378368139266968,284.9505615234375,284.95001220703125,305.0390319824219,294.6223449707031,299.3742370605469,297.2178955078125,284.9505615234375,1.0,0.7614859938621521,0.3642275929450989,0.3642275929450989,1.0,1.0,-3.797976016998291,1.0450944900512695,2.752881526947021,0.1847652643918991,0.9163541793823242,0.9163541793823242,0.0,330.858154296875,337.0,70822.65625,0.0,5273.35791015625,1.0,278.1499938964844,282.702880859375,297.61993408203125,302.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,35956.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619792699813844,1.0,0.0,0.0,3.717877149581909,3.717901945114136,9.223237498190428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.9052734375,0.0,1609.6749267578125,1895.4371337890625,0.0,3970.209716796875,0.9204490780830384,1.0,0.0,3.0,1.0,0.0
17940720,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7890031933784485,0.4795315563678741,0.4383212625980377,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8963314294815063,0.7132359743118286,0.6803046464920044,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8691590428352356,0.6512739658355713,0.4590429365634918,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7801207304000854,0.4637901186943054,0.4465470016002655,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6340988874435425,0.2438959181308746,1.1378368139266968,284.9505615234375,284.95001220703125,305.0390319824219,294.6223449707031,299.3742370605469,297.2178955078125,284.9505615234375,1.0,0.7614859938621521,0.3642275929450989,0.3642275929450989,1.0,1.0,-3.797976016998291,1.0450944900512695,2.752881526947021,0.1847652643918991,0.9163541793823242,0.9163541793823242,0.0,330.858154296875,337.0,70822.65625,0.0,5273.35791015625,1.0,278.1499938964844,282.702880859375,297.61993408203125,302.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,35956.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619792699813844,1.0,0.0,0.0,3.717877149581909,3.717901945114136,9.223237498190428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.9052734375,0.0,1609.6749267578125,1895.4371337890625,0.0,3970.209716796875,0.9204490780830384,1.0,0.0,3.0,1.0,0.0
17940780,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7869359254837036,0.4787123799324035,0.4377026855945587,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8940048217773438,0.7121401429176331,0.6794037818908691,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.868598461151123,0.6540191769599915,0.4610279500484466,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7786718010902405,0.4640351831912994,0.4468965828418731,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.632875919342041,0.2437949776649475,1.1379464864730835,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3680114746094,297.2168884277344,284.9504089355469,1.0,0.7629944086074829,0.3633744120597839,0.3633744120597839,1.0,1.0,-3.799088954925537,1.0426390171051023,2.7564499378204346,0.1820172369480133,0.9164949655532836,0.9164949655532836,0.0,333.8871154785156,340.0,70847.15625,0.0,5296.44091796875,1.0,278.1499938964844,282.703125,297.63604736328125,302.1997375488281,293.1499938964844,293.1499938964844,278.1499938964844,35965.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615411162376404,1.0,0.0,0.0,3.718948602676392,3.718973159790039,9.228552926288104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.6484375,0.0,1610.9779052734375,1895.4371337890625,0.0,3966.3115234375,0.9206956028938292,1.0,0.0,3.0,1.0,0.0
17940840,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7869359254837036,0.4787123799324035,0.4377026855945587,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8940048217773438,0.7121401429176331,0.6794037818908691,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.868598461151123,0.6540191769599915,0.4610279500484466,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7786718010902405,0.4640351831912994,0.4468965828418731,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.632875919342041,0.2437949776649475,1.1379464864730835,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3680114746094,297.2168884277344,284.9504089355469,1.0,0.7629944086074829,0.3633744120597839,0.3633744120597839,1.0,1.0,-3.799088954925537,1.0426390171051023,2.7564499378204346,0.1820172369480133,0.9164949655532836,0.9164949655532836,0.0,333.8871154785156,340.0,70847.15625,0.0,5296.44091796875,1.0,278.1499938964844,282.703125,297.63604736328125,302.1997375488281,293.1499938964844,293.1499938964844,278.1499938964844,35965.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615411162376404,1.0,0.0,0.0,3.718948602676392,3.718973159790039,9.228552926288104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.6484375,0.0,1610.9779052734375,1895.4371337890625,0.0,3966.3115234375,0.9206956028938292,1.0,0.0,3.0,1.0,0.0
17940900,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7859123945236206,0.4783028662204742,0.4373935759067535,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8928501605987549,0.7115866541862488,0.678948163986206,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8683221936225891,0.6553868055343628,0.4620169699192047,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7779549360275269,0.4641550481319427,0.4470688700675964,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6322711110115051,0.2437436431646347,1.1379975080490112,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3647766113281,297.2164001464844,284.9503479003906,1.0,0.763745129108429,0.3629478216171264,0.3629478216171264,1.0,1.0,-3.799627304077149,1.0414042472839355,2.758223056793213,0.1806390881538391,0.9165473580360411,0.9165473580360411,0.0,335.4013671875,340.0,70858.234375,0.0,5307.93017578125,1.0,278.1499938964844,282.7032775878906,297.64385986328125,302.20849609375,293.1499938964844,293.1499938964844,278.1499938964844,35970.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613370895385742,1.0,0.0,0.0,3.719398021697998,3.7194225788116455,9.230784030478388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.294921875,0.0,1611.5289306640625,1895.4371337890625,0.0,3964.495849609375,0.9207993745803832,1.0,0.0,3.0,1.0,0.0
17940960,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7848958969116211,0.4778935015201568,0.4370845854282379,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8917009234428406,0.7110279202461243,0.6784875988960266,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8680480122566223,0.6567487716674805,0.4630021750926971,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7772428393363953,0.464272141456604,0.4472386240959167,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6316705346107483,0.243691474199295,1.1380447149276731,284.9502258300781,284.95001220703125,305.03857421875,294.65362548828125,299.3612670898437,297.2159118652344,284.9502258300781,1.0,0.7644927501678467,0.3625009655952453,0.3625009655952453,1.0,1.0,-3.800148010253906,1.0401002168655396,2.760047674179077,0.1791961044073104,0.9165516495704652,0.9165516495704652,0.0,336.91473388671875,343.0,70867.1328125,0.0,5319.36328125,1.0,278.1499938964844,282.7034606933594,297.65142822265625,302.2169189453125,293.1499938964844,293.1499938964844,278.1499938964844,35975.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611350893974304,1.0,0.0,0.0,3.719729661941528,3.719754457473755,9.232430784322788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.5673828125,0.0,1611.9510498046875,1895.4371337890625,0.0,3962.697509765625,0.9208770394325256,1.0,0.0,3.0,1.0,0.0
17941020,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7828834056854248,0.4770747721195221,0.4364667236804962,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8894171714782715,0.7098918557167053,0.6775492429733276,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8675041794776917,0.6594535112380981,0.4649594128131866,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7758316397666931,0.4644966125488281,0.4475691020488739,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6304812431335449,0.2435844391584396,1.1381267309188845,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3537292480469,297.2149963378906,284.9500732421875,1.0,0.765977680683136,0.3616072535514831,0.3616072535514831,1.0,1.0,-3.801126956939697,1.0374618768692017,2.763665199279785,0.1762956380844116,0.9164815545082092,0.9164815545082092,0.0,339.9388732910156,346.0,70879.8828125,0.0,5342.03125,1.0,278.1499938964844,282.7038879394531,297.66558837890625,302.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,35985.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960728883743286,1.0,0.0,0.0,3.720036745071411,3.7200615406036377,9.233954756382444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.134765625,0.0,1612.384521484375,1895.4371337890625,0.0,3959.080322265625,0.9209527969360352,1.0,0.0,3.0,1.0,0.0
17941080,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7828834056854248,0.4770747721195221,0.4364667236804962,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8894171714782715,0.7098918557167053,0.6775492429733276,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8675041794776917,0.6594535112380981,0.4649594128131866,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7758316397666931,0.4644966125488281,0.4475691020488739,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6304812431335449,0.2435844391584396,1.1381267309188845,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3537292480469,297.2149963378906,284.9500732421875,1.0,0.765977680683136,0.3616072535514831,0.3616072535514831,1.0,1.0,-3.801126956939697,1.0374618768692017,2.763665199279785,0.1762956380844116,0.9164815545082092,0.9164815545082092,0.0,339.9388732910156,346.0,70879.8828125,0.0,5342.03125,1.0,278.1499938964844,282.7038879394531,297.66558837890625,302.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,35985.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960728883743286,1.0,0.0,0.0,3.720036745071411,3.7200615406036377,9.233954756382444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.134765625,0.0,1612.384521484375,1895.4371337890625,0.0,3959.080322265625,0.9209527969360352,1.0,0.0,3.0,1.0,0.0
17941140,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.780896782875061,0.4762556254863739,0.4358487129211426,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8871559500694275,0.7087414860725403,0.6765974164009094,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8669694662094116,0.6621435880661011,0.4669064581394195,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7744391560554504,0.4647134244441986,0.4478925168514251,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6293071508407593,0.2434754073619842,1.1382001638412476,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3457946777344,297.2140808105469,284.9499206542969,1.0,0.7674540877342224,0.3607135713100433,0.3607135713100433,1.0,1.0,-3.802058219909668,1.034804344177246,2.767253875732422,0.1733889132738113,0.9163541793823242,0.9163541793823242,0.0,342.9635314941406,349.0,70888.734375,0.0,5364.56787109375,1.0,278.1499938964844,282.7043762207031,297.6789855957031,302.2470092773437,293.1499938964844,293.1499938964844,278.1499938964844,35995.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603660106658936,1.0,0.0,0.0,3.720080852508545,3.720105648040772,9.234174171979248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.9453125,0.0,1612.51171875,1895.4371337890625,0.0,3955.847900390625,0.9209694862365724,1.0,0.0,3.0,1.0,0.0
17941200,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.780896782875061,0.4762556254863739,0.4358487129211426,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8871559500694275,0.7087414860725403,0.6765974164009094,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8669694662094116,0.6621435880661011,0.4669064581394195,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7744391560554504,0.4647134244441986,0.4478925168514251,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6293071508407593,0.2434754073619842,1.1382001638412476,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3457946777344,297.2140808105469,284.9499206542969,1.0,0.7674540877342224,0.3607135713100433,0.3607135713100433,1.0,1.0,-3.802058219909668,1.034804344177246,2.767253875732422,0.1733889132738113,0.9163541793823242,0.9163541793823242,0.0,342.9635314941406,349.0,70888.734375,0.0,5364.56787109375,1.0,278.1499938964844,282.7043762207031,297.6789855957031,302.2470092773437,293.1499938964844,293.1499938964844,278.1499938964844,35995.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603660106658936,1.0,0.0,0.0,3.720080852508545,3.720105648040772,9.234174171979248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.9453125,0.0,1612.51171875,1895.4371337890625,0.0,3955.847900390625,0.9209694862365724,1.0,0.0,3.0,1.0,0.0
17941260,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7791705131530762,0.4755342602729797,0.4353045225143432,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8851823210716248,0.7077094912528992,0.67574143409729,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8665024042129517,0.6644880771636963,0.4686042666435241,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7732269763946533,0.4648927748203277,0.44816654920578,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.62828528881073,0.2433767616748809,1.1382527351379397,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3382873535156,297.2132873535156,284.9498291015625,1.0,0.7687423825263977,0.3599409461021423,0.3599409461021423,1.0,1.0,-3.802809476852417,1.0324853658676147,2.770324230194092,0.1708701699972152,0.9161610007286072,0.9161610007286072,0.0,345.6229858398437,349.0,70891.1640625,0.0,5384.18359375,1.0,278.1499938964844,282.7049255371094,297.68951416015625,302.2581787109375,293.1499938964844,293.1499938964844,278.1499938964844,36004.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600428938865662,1.0,0.0,0.0,3.719766616821289,3.719791173934937,9.23261382013152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.080078125,0.0,1612.212890625,1895.4371337890625,0.0,3952.968017578125,0.9209046363830566,1.0,0.0,3.0,1.0,0.0
17941320,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7789366245269775,0.4754359126091003,0.4352303147315979,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.884914219379425,0.7075672149658203,0.6756232380867004,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8664388060569763,0.6648057103157043,0.4688344299793243,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.773062527179718,0.4649162590503692,0.4482030272483825,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6281466484069824,0.243363082408905,1.138258934020996,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.33721923828125,297.2131652832031,284.9497985839844,1.0,0.7689172029495239,0.3598355948925018,0.3598355948925018,1.0,1.0,-3.8029065132141113,1.0321674346923828,2.7707390785217285,0.1705264747142791,0.916129469871521,0.916129469871521,0.0,345.98553466796875,352.0,70891.109375,0.0,5386.84130859375,1.0,278.1499938964844,282.7049865722656,297.6908569335937,302.2596130371094,293.1499938964844,293.1499938964844,278.1499938964844,36005.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599987268447876,1.0,0.0,0.0,3.7196974754333496,3.719722270965576,9.232271054315788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.4306640625,0.0,1612.1414794921875,1895.4371337890625,0.0,3952.57421875,0.9208899140357972,1.0,0.0,3.0,1.0,0.0
17941380,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7770014405250549,0.4746151864528656,0.4346112608909607,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8826950192451477,0.7063796520233154,0.6746366620063782,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8659160733222961,0.6674529910087585,0.470752090215683,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7717033624649048,0.4651112258434295,0.4485063254833221,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6269989609718323,0.2432490289211273,1.138310432434082,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3282775878906,297.2122802734375,284.9496765136719,1.0,0.7703723311424255,0.3589576184749603,0.3589576184749603,1.0,1.0,-3.803708553314209,1.0295140743255615,2.7741944789886475,0.167661041021347,0.9158487915992736,0.9158487915992736,0.0,349.0088806152344,355.0,70889.8125,0.0,5408.99169921875,1.0,278.1499938964844,282.7056579589844,297.701904296875,302.2711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596893787384032,1.0,0.0,0.0,3.7190794944763184,3.719104290008545,9.22920321499987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.1806640625,0.0,1611.499267578125,1895.4371337890625,0.0,3949.816162109375,0.9207574725151062,1.0,0.0,3.0,1.0,0.0
17941440,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7770014405250549,0.4746151864528656,0.4346112608909607,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8826950192451477,0.7063796520233154,0.6746366620063782,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8659160733222961,0.6674529910087585,0.470752090215683,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7717033624649048,0.4651112258434295,0.4485063254833221,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6269989609718323,0.2432490289211273,1.138310432434082,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3282775878906,297.2122802734375,284.9496765136719,1.0,0.7703723311424255,0.3589576184749603,0.3589576184749603,1.0,1.0,-3.803708553314209,1.0295140743255615,2.7741944789886475,0.167661041021347,0.9158487915992736,0.9158487915992736,0.0,349.0088806152344,355.0,70889.8125,0.0,5408.99169921875,1.0,278.1499938964844,282.7056579589844,297.701904296875,302.2711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596893787384032,1.0,0.0,0.0,3.7190794944763184,3.719104290008545,9.22920321499987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.1806640625,0.0,1611.499267578125,1895.4371337890625,0.0,3949.816162109375,0.9207574725151062,1.0,0.0,3.0,1.0,0.0
17941500,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7760433554649353,0.4742040038108825,0.4343011081218719,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8815923929214478,0.7057764530181885,0.6741346120834351,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8656555414199829,0.6687650680541992,0.4717030227184295,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7710290551185608,0.4652026891708374,0.448652446269989,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6264293789863586,0.2431907206773758,1.138330578804016,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.323486328125,297.2118530273437,284.9496154785156,1.0,0.7710947394371033,0.3585186302661896,0.3585186302661896,1.0,1.0,-3.8040757179260254,1.0281754732131958,2.77590012550354,0.1662270724773407,0.9156529307365416,0.9156529307365416,0.0,350.51959228515625,355.0,70885.9765625,0.0,5419.958984375,1.0,278.1499938964844,282.7060241699219,297.70672607421875,302.2760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36019.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595288634300232,1.0,0.0,0.0,3.71857500076294,3.718599796295166,9.22669983083324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.91015625,0.0,1610.956787109375,1895.4371337890625,0.0,3948.384765625,0.9206477403640748,1.0,0.0,3.0,1.0,0.0
17941560,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7750915884971619,0.4737931191921234,0.4339910745620727,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8804957270622253,0.705170750617981,0.6736300587654114,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8653969168663025,0.6700733304023743,0.472651332616806,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7703590989112854,0.4652924537658691,0.4487969279289245,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6258626580238342,0.2431321889162063,1.1383497714996338,284.9496154785156,284.95001220703125,305.00225830078125,294.71295166015625,299.319091796875,297.21142578125,284.9496154785156,1.0,0.7718152403831482,0.3581606745719909,0.3581606745719909,1.0,1.0,-3.8044333457946777,1.027085542678833,2.7773478031158447,0.1650445759296417,0.9155281782150269,0.9155281782150269,0.0,352.0307006835937,358.0,70884.2109375,0.0,5430.8994140625,1.0,278.1499938964844,282.7064514160156,297.7113037109375,302.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36021.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593895673751832,1.0,0.0,0.0,3.7181320190429688,3.7181568145751953,9.224501695825892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.8662109375,0.0,1610.4619140625,1895.4371337890625,0.0,3947.142578125,0.9205504655838012,1.0,0.0,3.0,1.0,0.0
17941620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7732066512107849,0.472969502210617,0.4333696961402893,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8783164620399475,0.7039414048194885,0.6726043224334717,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8648802042007446,0.6726653575897217,0.4745311737060547,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7690287828445435,0.4654593765735626,0.4490742683410644,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6247365474700928,0.243012860417366,1.1383781433105469,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.309814453125,297.2105712890625,284.9495849609375,1.0,0.7732459306716919,0.3574447929859161,0.3574447929859161,1.0,1.0,-3.805081605911255,1.0249139070510864,2.780167818069458,0.1627092808485031,0.9152052998542786,0.9152052998542786,0.0,355.051513671875,361.0,70876.796875,0.0,5452.56884765625,1.0,278.1499938964844,282.707275390625,297.7192077636719,302.2886657714844,293.1499938964844,293.1499938964844,278.1499938964844,36025.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591226577758788,1.0,0.0,0.0,3.717064142227173,3.71708869934082,9.219202752319688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.91796875,0.0,1609.265625,1895.4371337890625,0.0,3944.76123046875,0.9203141927719116,1.0,0.0,3.0,1.0,0.0
17941680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7732066512107849,0.472969502210617,0.4333696961402893,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8783164620399475,0.7039414048194885,0.6726043224334717,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8648802042007446,0.6726653575897217,0.4745311737060547,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7690287828445435,0.4654593765735626,0.4490742683410644,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6247365474700928,0.243012860417366,1.1383781433105469,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.309814453125,297.2105712890625,284.9495849609375,1.0,0.7732459306716919,0.3574447929859161,0.3574447929859161,1.0,1.0,-3.805081605911255,1.0249139070510864,2.780167818069458,0.1627092808485031,0.9152052998542786,0.9152052998542786,0.0,355.051513671875,361.0,70876.796875,0.0,5452.56884765625,1.0,278.1499938964844,282.707275390625,297.7192077636719,302.2886657714844,293.1499938964844,293.1499938964844,278.1499938964844,36025.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591226577758788,1.0,0.0,0.0,3.717064142227173,3.71708869934082,9.219202752319688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.91796875,0.0,1609.265625,1895.4371337890625,0.0,3944.76123046875,0.9203141927719116,1.0,0.0,3.0,1.0,0.0
17941740,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7713456153869629,0.472143679857254,0.4327467083930969,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.87615966796875,0.7026993036270142,0.671566903591156,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8643697500228882,0.6752407550811768,0.4763995707035064,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7677143812179565,0.4656171500682831,0.4493433535099029,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6236196160316467,0.2428918778896331,1.138399958610535,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,299.3000793457031,297.2096862792969,284.949462890625,1.0,0.7746687531471252,0.3567288815975189,0.3567288815975189,1.0,1.0,-3.8056817054748535,1.022726058959961,2.7829556465148926,0.1603740900754928,0.9147895574569702,0.9147895574569702,0.0,358.07391357421875,364.0,70865.2109375,0.0,5474.107421875,1.0,278.1499938964844,282.7081298828125,297.7260437011719,302.2953186035156,293.1499938964844,293.1499938964844,278.1499938964844,36032.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589306712150574,1.0,0.0,0.0,3.715780258178711,3.7158050537109375,9.212836289407278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.087890625,0.0,1607.839111328125,1895.4371337890625,0.0,3943.048095703125,0.9200303554534912,1.0,0.0,3.0,1.0,0.0
17941800,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7713456153869629,0.472143679857254,0.4327467083930969,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.87615966796875,0.7026993036270142,0.671566903591156,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8643697500228882,0.6752407550811768,0.4763995707035064,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7677143812179565,0.4656171500682831,0.4493433535099029,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6236196160316467,0.2428918778896331,1.138399958610535,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,299.3000793457031,297.2096862792969,284.949462890625,1.0,0.7746687531471252,0.3567288815975189,0.3567288815975189,1.0,1.0,-3.8056817054748535,1.022726058959961,2.7829556465148926,0.1603740900754928,0.9147895574569702,0.9147895574569702,0.0,358.07391357421875,364.0,70865.2109375,0.0,5474.107421875,1.0,278.1499938964844,282.7081298828125,297.7260437011719,302.2953186035156,293.1499938964844,293.1499938964844,278.1499938964844,36032.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589306712150574,1.0,0.0,0.0,3.715780258178711,3.7158050537109375,9.212836289407278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.087890625,0.0,1607.839111328125,1895.4371337890625,0.0,3943.048095703125,0.9200303554534912,1.0,0.0,3.0,1.0,0.0
17941860,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7695075869560242,0.4713139832019806,0.432120531797409,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8740220665931702,0.7014356255531311,0.6705093383789062,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8638599514961243,0.6777849197387695,0.4782467186450958,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7664118409156799,0.4657582640647888,0.4495971500873565,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6225098967552185,0.2427678406238556,1.138408899307251,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2894897460937,297.2088317871094,284.9493103027344,1.0,0.7760787010192871,0.3560125827789306,0.3560125827789306,1.0,1.0,-3.80619478225708,1.0205073356628418,2.7856874465942383,0.1580380052328109,0.914213478565216,0.914213478565216,0.0,361.0954284667969,367.0,70845.3359375,0.0,5495.375,1.0,278.1499938964844,282.7090148925781,297.7308654785156,302.2994689941406,293.1499938964844,293.1499938964844,278.1499938964844,36042.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587498307228088,1.0,0.0,0.0,3.714006185531616,3.7140309810638414,9.204040907206944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.5283203125,0.0,1605.8743896484375,1895.4371337890625,0.0,3941.43408203125,0.9196389317512512,1.0,0.0,3.0,1.0,0.0
17941920,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7695075869560242,0.4713139832019806,0.432120531797409,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8740220665931702,0.7014356255531311,0.6705093383789062,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8638599514961243,0.6777849197387695,0.4782467186450958,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7664118409156799,0.4657582640647888,0.4495971500873565,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6225098967552185,0.2427678406238556,1.138408899307251,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2894897460937,297.2088317871094,284.9493103027344,1.0,0.7760787010192871,0.3560125827789306,0.3560125827789306,1.0,1.0,-3.80619478225708,1.0205073356628418,2.7856874465942383,0.1580380052328109,0.914213478565216,0.914213478565216,0.0,361.0954284667969,367.0,70845.3359375,0.0,5495.375,1.0,278.1499938964844,282.7090148925781,297.7308654785156,302.2994689941406,293.1499938964844,293.1499938964844,278.1499938964844,36042.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587498307228088,1.0,0.0,0.0,3.714006185531616,3.7140309810638414,9.204040907206944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.5283203125,0.0,1605.8743896484375,1895.4371337890625,0.0,3941.43408203125,0.9196389317512512,1.0,0.0,3.0,1.0,0.0
17941980,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7676926255226135,0.470481276512146,0.4314919710159302,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8719065189361572,0.7001588940620422,0.6694397330284119,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8633551597595215,0.6803104877471924,0.4800809919834137,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7651238441467285,0.4658888876438141,0.4498413503170013,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6214067935943604,0.2426420301198959,1.138410568237305,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.27838134765625,297.2079772949219,284.9491271972656,1.0,0.7774801850318909,0.3552962839603424,0.3552962839603424,1.0,1.0,-3.806654214859009,1.0182697772979736,2.788384437561035,0.1557022929191589,0.9135425686836244,0.9135425686836244,0.0,364.1183471679688,370.0,70820.03125,0.0,5516.4912109375,1.0,278.1499938964844,282.7099609375,297.7344055175781,302.302001953125,293.1499938964844,293.1499938964844,278.1499938964844,36053.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586397409439088,1.0,0.0,0.0,3.71190357208252,3.711928129196167,9.193622076963948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.8486328125,0.0,1603.543701171875,1895.4371337890625,0.0,3940.451171875,0.9191747903823853,1.0,0.0,3.0,1.0,0.0
17942040,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7676926255226135,0.470481276512146,0.4314919710159302,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8719065189361572,0.7001588940620422,0.6694397330284119,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8633551597595215,0.6803104877471924,0.4800809919834137,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7651238441467285,0.4658888876438141,0.4498413503170013,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6214067935943604,0.2426420301198959,1.138410568237305,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.27838134765625,297.2079772949219,284.9491271972656,1.0,0.7774801850318909,0.3552962839603424,0.3552962839603424,1.0,1.0,-3.806654214859009,1.0182697772979736,2.788384437561035,0.1557022929191589,0.9135425686836244,0.9135425686836244,0.0,364.1183471679688,370.0,70820.03125,0.0,5516.4912109375,1.0,278.1499938964844,282.7099609375,297.7344055175781,302.302001953125,293.1499938964844,293.1499938964844,278.1499938964844,36053.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586397409439088,1.0,0.0,0.0,3.71190357208252,3.711928129196167,9.193622076963948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.8486328125,0.0,1603.543701171875,1895.4371337890625,0.0,3940.451171875,0.9191747903823853,1.0,0.0,3.0,1.0,0.0
17942100,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7667935490608215,0.4700632095336914,0.4311762452125549,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8708563446998596,0.6995134949684143,0.668898344039917,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8631032705307007,0.6815625429153442,0.4809907674789428,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7644842863082886,0.4659482538700104,0.4499579668045044,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6208572387695312,0.2425781488418579,1.1384072303771973,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2724914550781,297.20751953125,284.94903564453125,1.0,0.778176486492157,0.3549381494522095,0.3549381494522095,1.0,1.0,-3.806854009628296,1.0171407461166382,2.789713382720948,0.1545357257127761,0.913148045539856,0.913148045539856,0.0,365.6295166015625,370.0,70804.015625,0.0,5526.95556640625,1.0,278.1499938964844,282.71044921875,297.7353515625,302.3022766113281,293.1499938964844,293.1499938964844,278.1499938964844,36059.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958590567111969,1.0,0.0,0.0,3.71065092086792,3.710675477981568,9.18741818622948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.8134765625,0.0,1602.154052734375,1895.4371337890625,0.0,3940.011962890625,0.9188981652259828,1.0,0.0,3.0,1.0,0.0
17942160,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7659000158309937,0.4696441292762756,0.4308595955371856,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8698110580444336,0.6988633275032043,0.668352484703064,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8628513216972351,0.6828066110610962,0.4818951487541199,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7638474702835083,0.4660033583641052,0.4500706195831299,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6203086972236633,0.2425135970115661,1.1384010314941406,284.9489440917969,284.95001220703125,304.90704345703125,294.73651123046875,299.26641845703125,297.20709228515625,284.9489440917969,1.0,0.77886962890625,0.3545810580253601,0.3545810580253601,1.0,1.0,-3.807032585144043,1.0160080194473269,2.791024684906006,0.1533727943897247,0.9127248525619508,0.9127248525619508,0.0,367.1405944824219,373.0,70785.9609375,0.0,5537.3544921875,1.0,278.1499938964844,282.71099853515625,297.7358093261719,302.3018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36066.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585458636283876,1.0,0.0,0.0,3.709262847900391,3.709287643432617,9.180546385323396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.3515625,0.0,1600.609619140625,1895.4371337890625,0.0,3939.613037109375,0.918591320514679,1.0,0.0,3.0,1.0,0.0
17942220,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7641294598579407,0.4688026010990143,0.4302234947681427,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8677363395690918,0.6975515484809875,0.6672500371932983,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8623494505882263,0.6852768659591675,0.483691543340683,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7625830769538879,0.466103196144104,0.4502864181995392,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6192144751548767,0.2423830330371856,1.1383821964263916,284.94879150390625,284.95001220703125,304.87994384765625,294.7359619140625,299.2538146972656,297.2062072753906,284.9487609863281,1.0,0.78024822473526,0.3538668751716614,0.3538668751716614,1.0,1.0,-3.807339668273926,1.013725757598877,2.793613910675049,0.1510490328073501,0.9118006825447084,0.9118006825447084,0.0,370.1630859375,376.0,70744.5859375,0.0,5558.0,1.0,278.1499938964844,282.712158203125,297.7354736328125,302.2994689941406,293.1499938964844,293.1499938964844,278.1499938964844,36078.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584958553314208,1.0,0.0,0.0,3.70615816116333,3.7061827182769775,9.165183882942074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.345703125,0.0,1597.1478271484375,1895.4371337890625,0.0,3939.166748046875,0.917904019355774,1.0,0.0,3.0,1.0,0.0
17942280,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7641294598579407,0.4688026010990143,0.4302234947681427,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8677363395690918,0.6975515484809875,0.6672500371932983,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8623494505882263,0.6852768659591675,0.483691543340683,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7625830769538879,0.466103196144104,0.4502864181995392,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6192144751548767,0.2423830330371856,1.1383821964263916,284.94879150390625,284.95001220703125,304.87994384765625,294.7359619140625,299.2538146972656,297.2062072753906,284.9487609863281,1.0,0.78024822473526,0.3538668751716614,0.3538668751716614,1.0,1.0,-3.807339668273926,1.013725757598877,2.793613910675049,0.1510490328073501,0.9118006825447084,0.9118006825447084,0.0,370.1630859375,376.0,70744.5859375,0.0,5558.0,1.0,278.1499938964844,282.712158203125,297.7354736328125,302.2994689941406,293.1499938964844,293.1499938964844,278.1499938964844,36078.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584958553314208,1.0,0.0,0.0,3.70615816116333,3.7061827182769775,9.165183882942074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.345703125,0.0,1597.1478271484375,1895.4371337890625,0.0,3939.166748046875,0.917904019355774,1.0,0.0,3.0,1.0,0.0
17942340,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7623804211616516,0.4679559171199798,0.4295830130577087,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8656820058822632,0.6962224841117859,0.6661315560340881,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8618480563163757,0.6877177357673645,0.4854678213596344,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7613294720649719,0.4661865532398224,0.4504869878292084,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6181228756904602,0.2422501891851425,1.1383538246154783,284.9486083984375,284.95001220703125,304.8500061035156,294.7334289550781,299.24041748046875,297.205322265625,284.9486083984375,1.0,0.7816152572631836,0.353152722120285,0.353152722120285,1.0,1.0,-3.807567834854126,1.011417031288147,2.796150684356689,0.1487298309803009,0.9107506275177002,0.9107506275177002,0.0,373.1853332519531,379.0,70694.796875,0.0,5578.40087890625,1.0,278.1499938964844,282.71337890625,297.73309326171875,302.29449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36091.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958479940891266,1.0,0.0,0.0,3.702534675598145,3.702559232711792,9.147271953224844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.6142578125,0.0,1593.10107421875,1895.4371337890625,0.0,3939.0244140625,0.9171008467674256,1.0,0.0,3.0,1.0,0.0
