time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7623804211616516,0.4679559171199798,0.4295830130577087,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8656820058822632,0.6962224841117859,0.6661315560340881,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8618480563163757,0.6877177357673645,0.4854678213596344,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7613294720649719,0.4661865532398224,0.4504869878292084,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6181228756904602,0.2422501891851425,1.1383538246154783,284.9486083984375,284.95001220703125,304.8500061035156,294.7334289550781,299.24041748046875,297.205322265625,284.9486083984375,1.0,0.7816152572631836,0.353152722120285,0.353152722120285,1.0,1.0,-3.807567834854126,1.011417031288147,2.796150684356689,0.1487298309803009,0.9107506275177002,0.9107506275177002,0.0,373.1853332519531,379.0,70694.796875,0.0,5578.40087890625,1.0,278.1499938964844,282.71337890625,297.73309326171875,302.29449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36091.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958479940891266,1.0,0.0,0.0,3.702534675598145,3.702559232711792,9.147271953224844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.6142578125,0.0,1593.10107421875,1895.4371337890625,0.0,3939.0244140625,0.9171008467674256,1.0,0.0,3.0,1.0,0.0
17942460,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.760719358921051,0.4671383202075958,0.4289643168449402,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8637264370918274,0.694929838180542,0.6650431156158447,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8613535165786743,0.6899955868721008,0.4871349930763244,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7601350545883179,0.4662530720233917,0.4506672918796539,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6170744299888611,0.2421202063560485,1.1383177042007446,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2266845703125,297.20428466796875,284.9483947753906,1.0,0.7829158902168274,0.3524084687232971,0.3524084687232971,1.0,1.0,-3.807693243026733,1.0089807510375977,2.798712491989136,0.1463211625814438,0.9096117615699768,0.9096117615699768,0.0,376.0905151367188,379.0,70639.2890625,0.0,5597.720703125,1.0,278.1499938964844,282.71466064453125,297.7298278808594,302.2881164550781,293.1499938964844,293.1499938964844,278.1499938964844,36105.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584568738937378,1.0,0.0,0.0,3.698580503463745,3.6986050605773926,9.127743396675214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.8310546875,0.0,1588.691162109375,1895.4371337890625,0.0,3938.818115234375,0.9162240028381348,1.0,0.0,3.0,1.0,0.0
17942520,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7606505751609802,0.4671041965484619,0.4289385080337524,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8636453747749329,0.6948757767677307,0.6649975776672363,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8613328337669373,0.6900895833969116,0.4872039556503296,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7600855827331543,0.4662556946277618,0.4506746828556061,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6170307397842407,0.2421147674322128,1.138316035270691,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2261047363281,297.2042236328125,284.9483947753906,1.0,0.7829699516296387,0.3523774743080139,0.3523774743080139,1.0,1.0,-3.807697534561157,1.0088785886764526,2.798818826675415,0.1462206542491912,0.909563422203064,0.909563422203064,0.0,376.2116394042969,382.0,70636.9140625,0.0,5598.52294921875,1.0,278.1499938964844,282.7147216796875,297.7297058105469,302.287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36106.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584548473358154,1.0,0.0,0.0,3.698410749435425,3.698435306549072,9.126906093115394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.4521484375,0.0,1588.5020751953125,1895.4371337890625,0.0,3938.800048828125,0.9161863923072816,1.0,0.0,3.0,1.0,0.0
17942580,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7589357495307922,0.4662462472915649,0.4282891452312469,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8616198301315308,0.6935038566589355,0.663841724395752,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8607707619667053,0.6923137903213501,0.4888497292995453,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7588462829589844,0.466307669878006,0.4508469998836517,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6159328818321228,0.2419749498367309,1.13826322555542,284.9482727050781,284.95001220703125,304.7860412597656,294.7263488769531,299.2112731933594,297.20269775390625,284.9482727050781,1.0,0.7843049764633179,0.3516022264957428,0.3516022264957428,1.0,1.0,-3.807649612426758,1.0062767267227173,2.80137300491333,0.1437123417854309,0.9083151817321776,0.9083151817321776,0.0,379.2464294433594,385.0,70573.2265625,0.0,5618.1435546875,1.0,278.1499938964844,282.7162475585937,297.7259216308594,302.2801208496094,293.1499938964844,293.1499938964844,278.1499938964844,36118.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583463668823242,1.0,0.0,0.0,3.6938364505767822,3.6938610076904297,9.104343803301164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.3701171875,0.0,1583.3824462890625,1895.4371337890625,0.0,3937.83154296875,0.9151702523231506,1.0,0.0,3.0,1.0,0.0
17942640,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7589357495307922,0.4662462472915649,0.4282891452312469,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8616198301315308,0.6935038566589355,0.663841724395752,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8607707619667053,0.6923137903213501,0.4888497292995453,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7588462829589844,0.466307669878006,0.4508469998836517,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6159328818321228,0.2419749498367309,1.13826322555542,284.9482727050781,284.95001220703125,304.7860412597656,294.7263488769531,299.2112731933594,297.20269775390625,284.9482727050781,1.0,0.7843049764633179,0.3516022264957428,0.3516022264957428,1.0,1.0,-3.807649612426758,1.0062767267227173,2.80137300491333,0.1437123417854309,0.9083151817321776,0.9083151817321776,0.0,379.2464294433594,385.0,70573.2265625,0.0,5618.1435546875,1.0,278.1499938964844,282.7162475585937,297.7259216308594,302.2801208496094,293.1499938964844,293.1499938964844,278.1499938964844,36118.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583463668823242,1.0,0.0,0.0,3.6938364505767822,3.6938610076904297,9.104343803301164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.3701171875,0.0,1583.3824462890625,1895.4371337890625,0.0,3937.83154296875,0.9151702523231506,1.0,0.0,3.0,1.0,0.0
17942700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7580849528312683,0.4658142328262329,0.42796191573143,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8606125712394714,0.6928090453147888,0.6632550954818726,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8604770302772522,0.693390429019928,0.4896440804004669,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7582288384437561,0.4663256704807281,0.4509258270263672,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.615382194519043,0.2419033050537109,1.1382293701171875,284.9482116699219,284.95001220703125,304.76971435546875,294.7245788574219,299.2037353515625,297.2018737792969,284.9482116699219,1.0,0.7849642038345337,0.351214587688446,0.351214587688446,1.0,1.0,-3.807560443878174,1.0049546957015991,2.802605628967285,0.142461210489273,0.9076850414276124,0.9076850414276124,0.0,380.7639465332031,385.0,70539.75,0.0,5627.74853515625,1.0,278.1499938964844,282.7170715332031,297.7240295410156,302.276123046875,293.1499938964844,293.1499938964844,278.1499938964844,36122.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582695364952089,1.0,0.0,0.0,3.691416740417481,3.691441059112549,9.092418622458354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.1044921875,0.0,1580.6636962890625,1895.4371337890625,0.0,3937.14501953125,0.9146316051483154,1.0,0.0,3.0,1.0,0.0
17942760,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7572397589683533,0.4653818011283874,0.4276342391967773,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8596113324165344,0.6921125054359436,0.6626667976379395,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8601839542388916,0.6944617629051208,0.4904339909553528,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7576150298118591,0.4663415551185608,0.4510026574134826,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.614831268787384,0.2418314218521118,1.1381943225860596,284.9482421875,284.95001220703125,304.7532653808594,294.7228088378906,299.1965637207031,297.2010498046875,284.9482421875,1.0,0.7856212258338928,0.3508850038051605,0.3508850038051605,1.0,1.0,-3.807458877563477,1.0038104057312012,2.8036484718322754,0.1413926035165786,0.9071152806282043,0.9071152806282043,0.0,382.2816162109375,388.0,70508.1953125,0.0,5637.314453125,1.0,278.1499938964844,282.7179260253906,297.7221374511719,302.2721862792969,293.1499938964844,293.1499938964844,278.1499938964844,36124.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581924676895142,1.0,0.0,0.0,3.689064741134644,3.689089059829712,9.080835638997088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.1123046875,0.0,1578.00634765625,1895.4371337890625,0.0,3936.45703125,0.9141069054603576,1.0,0.0,3.0,1.0,0.0
17942820,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7555646896362305,0.4645111858844757,0.4269738793373108,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8576241135597229,0.6907059550285339,0.6614769697189331,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8595907688140869,0.6965673565864563,0.4919835031032562,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7563941478729248,0.4663577973842621,0.451141893863678,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6137270331382751,0.2416854053735733,1.138113498687744,284.9482727050781,284.95001220703125,304.7200012207031,294.7192687988281,299.1822204589844,297.1994323730469,284.9482727050781,1.0,0.7869221568107605,0.3502258062362671,0.3502258062362671,1.0,1.0,-3.8071680068969727,1.0015162229537964,2.8056516647338867,0.1392858326435089,0.9059895277023317,0.9059895277023317,0.0,385.3135986328125,391.0,70444.7265625,0.0,5656.14453125,1.0,278.1499938964844,282.7196350097656,297.7184753417969,302.264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36125.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580231308937072,1.0,0.0,0.0,3.684352397918701,3.6843767166137695,9.057651482180518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.140625,0.0,1572.6739501953125,1895.4371337890625,0.0,3934.9443359375,0.9130531549453736,1.0,0.0,3.0,1.0,0.0
17942880,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7555646896362305,0.4645111858844757,0.4269738793373108,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8576241135597229,0.6907059550285339,0.6614769697189331,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8595907688140869,0.6965673565864563,0.4919835031032562,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7563941478729248,0.4663577973842621,0.451141893863678,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6137270331382751,0.2416854053735733,1.138113498687744,284.9482727050781,284.95001220703125,304.7200012207031,294.7192687988281,299.1822204589844,297.1994323730469,284.9482727050781,1.0,0.7869221568107605,0.3502258062362671,0.3502258062362671,1.0,1.0,-3.8071680068969727,1.0015162229537964,2.8056516647338867,0.1392858326435089,0.9059895277023317,0.9059895277023317,0.0,385.3135986328125,391.0,70444.7265625,0.0,5656.14453125,1.0,278.1499938964844,282.7196350097656,297.7184753417969,302.264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36125.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580231308937072,1.0,0.0,0.0,3.684352397918701,3.6843767166137695,9.057651482180518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.140625,0.0,1572.6739501953125,1895.4371337890625,0.0,3934.9443359375,0.9130531549453736,1.0,0.0,3.0,1.0,0.0
17942940,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7539101839065552,0.4636339545249939,0.4263077974319458,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8556589484214783,0.6892859935760498,0.6602742075920105,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8589978814125061,0.698642373085022,0.4935094118118286,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7551841735839844,0.4663574993610382,0.4512657523155212,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6126194596290588,0.2415372878313064,1.138022780418396,284.9482727050781,284.95001220703125,304.686279296875,294.7157592773437,299.16778564453125,297.1978454589844,284.9482727050781,1.0,0.7882102131843567,0.3495666086673736,0.3495666086673736,1.0,1.0,-3.806795597076416,0.999196469783783,2.8075990676879883,0.1371885687112808,0.9048501253128052,0.9048501253128052,0.0,388.3425903320313,394.0,70380.28125,0.0,5674.69580078125,1.0,278.1499938964844,282.72137451171875,297.71490478515625,302.2566223144531,293.1499938964844,293.1499938964844,278.1499938964844,36127.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578417539596558,1.0,0.0,0.0,3.679589509963989,3.6796138286590576,9.034249046635524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.0576171875,0.0,1567.2979736328125,1895.4371337890625,0.0,3933.323974609375,0.911987841129303,1.0,0.0,3.0,1.0,0.0
17943000,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7539101839065552,0.4636339545249939,0.4263077974319458,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8556589484214783,0.6892859935760498,0.6602742075920105,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8589978814125061,0.698642373085022,0.4935094118118286,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7551841735839844,0.4663574993610382,0.4512657523155212,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6126194596290588,0.2415372878313064,1.138022780418396,284.9482727050781,284.95001220703125,304.686279296875,294.7157592773437,299.16778564453125,297.1978454589844,284.9482727050781,1.0,0.7882102131843567,0.3495666086673736,0.3495666086673736,1.0,1.0,-3.806795597076416,0.999196469783783,2.8075990676879883,0.1371885687112808,0.9048501253128052,0.9048501253128052,0.0,388.3425903320313,394.0,70380.28125,0.0,5674.69580078125,1.0,278.1499938964844,282.72137451171875,297.71490478515625,302.2566223144531,293.1499938964844,293.1499938964844,278.1499938964844,36127.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578417539596558,1.0,0.0,0.0,3.679589509963989,3.6796138286590576,9.034249046635524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.0576171875,0.0,1567.2979736328125,1895.4371337890625,0.0,3933.323974609375,0.911987841129303,1.0,0.0,3.0,1.0,0.0
17943060,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7522751688957214,0.462749570608139,0.4256354570388794,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8537150621414185,0.6878523826599121,0.659058690071106,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8584057688713074,0.7006869316101074,0.495013564825058,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7539835572242737,0.466338962316513,0.4513726830482483,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6115068793296814,0.2413872331380844,1.1379233598709106,284.9482727050781,284.95001220703125,304.6520690917969,294.7123107910156,299.1533508300781,297.19635009765625,284.9482727050781,1.0,0.7894859910011292,0.348909318447113,0.348909318447113,1.0,1.0,-3.806343317031861,0.9968570470809937,2.809486150741577,0.1351044774055481,0.9036999344825744,0.9036999344825744,0.0,391.3693237304688,397.0,70314.8671875,0.0,5692.974609375,1.0,278.1499938964844,282.7231140136719,297.7113952636719,302.2488708496094,293.1499938964844,293.1499938964844,278.1499938964844,36128.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957650661468506,1.0,0.0,0.0,3.674762487411499,3.674786806106568,9.010561825562036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.861328125,0.0,1561.863525390625,1895.4371337890625,0.0,3931.6162109375,0.910908341407776,1.0,0.0,3.0,1.0,0.0
17943120,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7522751688957214,0.462749570608139,0.4256354570388794,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8537150621414185,0.6878523826599121,0.659058690071106,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8584057688713074,0.7006869316101074,0.495013564825058,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7539835572242737,0.466338962316513,0.4513726830482483,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6115068793296814,0.2413872331380844,1.1379233598709106,284.9482727050781,284.95001220703125,304.6520690917969,294.7123107910156,299.1533508300781,297.19635009765625,284.9482727050781,1.0,0.7894859910011292,0.348909318447113,0.348909318447113,1.0,1.0,-3.806343317031861,0.9968570470809937,2.809486150741577,0.1351044774055481,0.9036999344825744,0.9036999344825744,0.0,391.3693237304688,397.0,70314.8671875,0.0,5692.974609375,1.0,278.1499938964844,282.7231140136719,297.7113952636719,302.2488708496094,293.1499938964844,293.1499938964844,278.1499938964844,36128.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957650661468506,1.0,0.0,0.0,3.674762487411499,3.674786806106568,9.010561825562036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.861328125,0.0,1561.863525390625,1895.4371337890625,0.0,3931.6162109375,0.910908341407776,1.0,0.0,3.0,1.0,0.0
17943180,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7506589293479919,0.4618575274944305,0.424956351518631,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8517919778823853,0.6864051818847656,0.6578302979469299,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8578143119812012,0.7027003169059753,0.4964960217475891,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7527916431427002,0.4663015007972717,0.451461911201477,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6103905439376831,0.2412353754043579,1.1378157138824463,284.9482727050781,284.95001220703125,304.617431640625,294.7088928222656,299.1388244628906,297.19488525390625,284.9482727050781,1.0,0.7907494902610779,0.34825199842453,0.34825199842453,1.0,1.0,-3.805810451507568,0.9944919347763062,2.8113183975219727,0.1330293864011764,0.902539074420929,0.902539074420929,0.0,394.393798828125,400.0,70248.484375,0.0,5710.9794921875,1.0,278.1499938964844,282.72491455078125,297.7079467773437,302.2411193847656,293.1499938964844,293.1499938964844,278.1499938964844,36130.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574503898620604,1.0,0.0,0.0,3.6698672771453857,3.669891595840454,8.986571060631832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.5556640625,0.0,1556.3660888671875,1895.4371337890625,0.0,3929.826171875,0.9098139405250548,1.0,0.0,3.0,1.0,0.0
17943240,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7506589293479919,0.4618575274944305,0.424956351518631,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8517919778823853,0.6864051818847656,0.6578302979469299,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8578143119812012,0.7027003169059753,0.4964960217475891,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7527916431427002,0.4663015007972717,0.451461911201477,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6103905439376831,0.2412353754043579,1.1378157138824463,284.9482727050781,284.95001220703125,304.617431640625,294.7088928222656,299.1388244628906,297.19488525390625,284.9482727050781,1.0,0.7907494902610779,0.34825199842453,0.34825199842453,1.0,1.0,-3.805810451507568,0.9944919347763062,2.8113183975219727,0.1330293864011764,0.902539074420929,0.902539074420929,0.0,394.393798828125,400.0,70248.484375,0.0,5710.9794921875,1.0,278.1499938964844,282.72491455078125,297.7079467773437,302.2411193847656,293.1499938964844,293.1499938964844,278.1499938964844,36130.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574503898620604,1.0,0.0,0.0,3.6698672771453857,3.669891595840454,8.986571060631832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.5556640625,0.0,1556.3660888671875,1895.4371337890625,0.0,3929.826171875,0.9098139405250548,1.0,0.0,3.0,1.0,0.0
17943300,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7498577833175659,0.4614092707633972,0.4246149063110351,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8508384227752686,0.6856781244277954,0.6572129130363464,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8575201630592346,0.7036998271942139,0.4972321987152099,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7521998286247253,0.4662780165672302,0.451502114534378,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6098338961601257,0.2411590367555618,1.1377602815628052,284.9482727050781,284.95001220703125,304.5999755859375,294.70721435546875,299.131591796875,297.1941833496094,284.9482727050781,1.0,0.7913781404495239,0.3479233384132385,0.3479233384132385,1.0,1.0,-3.8055241107940674,0.9933030605316162,2.812221050262451,0.1319930702447891,0.9019559621810912,0.9019559621810912,0.0,395.9062194824219,400.0,70215.0390625,0.0,5719.91845703125,1.0,278.1499938964844,282.7257995605469,297.70623779296875,302.2372436523437,293.1499938964844,293.1499938964844,278.1499938964844,36131.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573469758033752,1.0,0.0,0.0,3.667402505874634,3.667426824569702,8.974503771241871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.375,0.0,1553.6036376953125,1895.4371337890625,0.0,3928.90185546875,0.9092628955841064,1.0,0.0,3.0,1.0,0.0
17943360,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7490611672401428,0.4609593152999878,0.4242718517780304,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.849889874458313,0.6849478483200073,0.6565923690795898,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8572258353233337,0.7046905159950256,0.4979623854160309,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7516098618507385,0.46624955534935,0.4515376687049866,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6092785596847534,0.2410823553800583,1.1377030611038208,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.12457275390625,297.1934814453125,284.94830322265625,1.0,0.7920037508010864,0.3476377725601196,0.3476377725601196,1.0,1.0,-3.805217504501343,0.992242991924286,2.812974452972412,0.1310942769050598,0.901414155960083,0.901414155960083,0.0,397.4181213378906,388.0,70182.9921875,0.0,5728.78662109375,1.0,278.1499938964844,282.7267150878906,297.7045593261719,302.23345947265625,293.1499938964844,293.1499938964844,278.1499938964844,36130.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572440981864928,1.0,0.0,0.0,3.664985656738281,3.6650099754333496,8.962679203250445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.396484375,0.0,1550.885986328125,1895.4371337890625,0.0,3927.9814453125,0.9087219834327698,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7503340244293213,0.4600834846496582,0.4233136773109436,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8513228893280029,0.6834964752197266,0.6550555229187012,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.860061526298523,0.7066802382469177,0.4992025196552276,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7533249855041504,0.4662028849124908,0.4513126015663147,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6106322407722473,0.2409491837024688,1.1362206935882568,284.94708251953125,284.95001220703125,304.54693603515625,294.70233154296875,299.1104431152344,297.1923217773437,284.947021484375,1.0,0.7892190217971802,0.3470666706562042,0.3470666706562042,1.0,1.0,-3.8016574382781982,0.9892418384552002,2.812415599822998,0.1291377395391464,0.8990142345428467,0.8990142345428467,0.0,392.7025451660156,376.0,70075.28125,0.0,5686.87939453125,1.0,278.1499938964844,282.72808837890625,297.70098876953125,302.223876953125,293.1499938964844,293.1499938964844,278.45001220703125,36186.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569792151451112,1.0,0.0,0.0,3.658276081085205,3.6583001613616943,8.92989248768572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.544921875,0.0,1543.79345703125,1895.4371337890625,0.0,3925.613037109375,0.9072479009628296,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7503340244293213,0.4600834846496582,0.4233136773109436,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8513228893280029,0.6834964752197266,0.6550555229187012,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.860061526298523,0.7066802382469177,0.4992025196552276,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7533249855041504,0.4662028849124908,0.4513126015663147,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6106322407722473,0.2409491837024688,1.1362206935882568,284.94708251953125,284.95001220703125,304.54693603515625,294.70233154296875,299.1104431152344,297.1923217773437,284.947021484375,1.0,0.7892190217971802,0.3470666706562042,0.3470666706562042,1.0,1.0,-3.8016574382781982,0.9892418384552002,2.812415599822998,0.1291377395391464,0.8990142345428467,0.8990142345428467,0.0,392.7025451660156,376.0,70075.28125,0.0,5686.87939453125,1.0,278.1499938964844,282.72808837890625,297.70098876953125,302.223876953125,293.1499938964844,293.1499938964844,278.45001220703125,36186.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569792151451112,1.0,0.0,0.0,3.658276081085205,3.6583001613616943,8.92989248768572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.544921875,0.0,1543.79345703125,1895.4371337890625,0.0,3925.613037109375,0.9072479009628296,1.0,0.0,3.0,1.0,0.0
17943540,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7535183429718018,0.4599249064922333,0.422697901725769,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8548631072044373,0.6827685236930847,0.6538670063018799,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.865108847618103,0.7094409465789795,0.500732958316803,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7569019794464111,0.4666934907436371,0.4513019323348999,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6135441064834595,0.2411805540323257,1.1351826190948486,285.02056884765625,284.95001220703125,304.5111389160156,294.6991882324219,299.1009216308594,297.1972045898437,285.0185852050781,1.0,0.7851642966270447,0.3464955389499664,0.3464955389499664,1.0,1.0,-3.800061464309693,0.9868435263633728,2.813217878341675,0.1272332370281219,0.9919716715812684,0.9919716715812684,0.0,384.0332946777344,364.0,69490.9140625,0.0,5625.56884765625,1.0,278.4432678222656,282.8272399902344,297.6800842285156,302.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,32791.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503839015960692,1.0,0.0,0.0,3.791257619857788,3.791282415390015,9.59091039476334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.0517578125,0.0,1671.1397705078125,1895.4371337890625,0.0,3866.420166015625,0.9346156120300292,1.0,0.0,3.0,1.0,0.0
17943600,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7535183429718018,0.4599249064922333,0.422697901725769,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8548631072044373,0.6827685236930847,0.6538670063018799,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.865108847618103,0.7094409465789795,0.500732958316803,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7569019794464111,0.4666934907436371,0.4513019323348999,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6135441064834595,0.2411805540323257,1.1351826190948486,285.02056884765625,284.95001220703125,304.5111389160156,294.6991882324219,299.1009216308594,297.1972045898437,285.0185852050781,1.0,0.7851642966270447,0.3464955389499664,0.3464955389499664,1.0,1.0,-3.800061464309693,0.9868435263633728,2.813217878341675,0.1272332370281219,0.9919716715812684,0.9919716715812684,0.0,384.0332946777344,364.0,69490.9140625,0.0,5625.56884765625,1.0,278.4432678222656,282.8272399902344,297.6800842285156,302.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,32791.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503839015960692,1.0,0.0,0.0,3.791257619857788,3.791282415390015,9.59091039476334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.0517578125,0.0,1671.1397705078125,1895.4371337890625,0.0,3866.420166015625,0.9346156120300292,1.0,0.0,3.0,1.0,0.0
17943660,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7567047476768494,0.4583907127380371,0.4213013350963592,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8585795760154724,0.6806520819664001,0.6518830060958862,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8703038096427917,0.710593581199646,0.5015368461608887,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7606520056724548,0.4662081301212311,0.4507470428943634,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6165016293525696,0.2409062832593917,1.1329690217971802,284.89471435546875,284.95001220703125,304.4749755859375,294.6961364746094,299.082275390625,297.1905822753906,284.8958435058594,1.0,0.7800893783569336,0.3459103107452392,0.3459103107452392,1.0,1.0,-3.7936434745788574,0.9829288721084596,2.8107144832611084,0.1251256316900253,0.8861870765686035,0.8861870765686035,0.0,374.43402099609375,352.0,70228.328125,0.0,5543.19970703125,1.0,278.1564025878906,282.6846008300781,297.7209777832031,302.2890319824219,293.1499938964844,293.1499938964844,278.45001220703125,38279.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589977264404296,1.0,0.0,0.0,3.7052173614501953,3.705242156982422,9.160531249108316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.4169921875,0.0,1612.7864990234375,1895.4371337890625,0.0,3943.646484375,0.919202208518982,1.0,0.0,3.0,1.0,0.0
17943720,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7567047476768494,0.4583907127380371,0.4213013350963592,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8585795760154724,0.6806520819664001,0.6518830060958862,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8703038096427917,0.710593581199646,0.5015368461608887,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7606520056724548,0.4662081301212311,0.4507470428943634,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6165016293525696,0.2409062832593917,1.1329690217971802,284.89471435546875,284.95001220703125,304.4749755859375,294.6961364746094,299.082275390625,297.1905822753906,284.8958435058594,1.0,0.7800893783569336,0.3459103107452392,0.3459103107452392,1.0,1.0,-3.7936434745788574,0.9829288721084596,2.8107144832611084,0.1251256316900253,0.8861870765686035,0.8861870765686035,0.0,374.43402099609375,352.0,70228.328125,0.0,5543.19970703125,1.0,278.1564025878906,282.6846008300781,297.7209777832031,302.2890319824219,293.1499938964844,293.1499938964844,278.45001220703125,38279.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589977264404296,1.0,0.0,0.0,3.7052173614501953,3.705242156982422,9.160531249108316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.4169921875,0.0,1612.7864990234375,1895.4371337890625,0.0,3943.646484375,0.919202208518982,1.0,0.0,3.0,1.0,0.0
17943780,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.761115312576294,0.4581263959407806,0.4203301072120666,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8635531067848206,0.6797203421592712,0.6502359509468079,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8769094347953796,0.7131882309913635,0.5027311444282532,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7655008435249329,0.4665315449237823,0.4503659904003143,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6201577186584473,0.2410713285207748,1.1309055089950562,284.99468994140625,284.95001220703125,304.4385070800781,294.6932373046875,299.0715637207031,297.1944274902344,284.9935302734375,1.0,0.7745400071144104,0.3453250825405121,0.3453250825405121,1.0,1.0,-3.788976907730103,0.9795588850975036,2.809417963027954,0.1228734329342842,0.9718541502952576,0.9718541502952576,0.0,363.1857299804688,340.0,69367.1171875,0.0,5455.87451171875,1.0,278.4433288574219,282.8094177246094,297.6732482910156,302.1136169433594,293.1499938964844,293.1499938964844,278.1499938964844,33906.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516356587409972,1.0,0.0,0.0,3.79854154586792,3.7985665798187256,9.627799499867251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.6552734375,0.0,1688.49462890625,1895.4371337890625,0.0,3877.685546875,0.9370085597038268,1.0,0.0,3.0,1.0,0.0
17943840,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.761115312576294,0.4581263959407806,0.4203301072120666,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8635531067848206,0.6797203421592712,0.6502359509468079,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8769094347953796,0.7131882309913635,0.5027311444282532,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7655008435249329,0.4665315449237823,0.4503659904003143,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6201577186584473,0.2410713285207748,1.1309055089950562,284.99468994140625,284.95001220703125,304.4385070800781,294.6932373046875,299.0715637207031,297.1944274902344,284.9935302734375,1.0,0.7745400071144104,0.3453250825405121,0.3453250825405121,1.0,1.0,-3.788976907730103,0.9795588850975036,2.809417963027954,0.1228734329342842,0.9718541502952576,0.9718541502952576,0.0,363.1857299804688,340.0,69367.1171875,0.0,5455.87451171875,1.0,278.4433288574219,282.8094177246094,297.6732482910156,302.1136169433594,293.1499938964844,293.1499938964844,278.1499938964844,33906.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516356587409972,1.0,0.0,0.0,3.79854154586792,3.7985665798187256,9.627799499867251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.6552734375,0.0,1688.49462890625,1895.4371337890625,0.0,3877.685546875,0.9370085597038268,1.0,0.0,3.0,1.0,0.0
17943900,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7635183334350586,0.4575192034244537,0.4198658168315887,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8662712574005127,0.6788157820701599,0.6494632959365845,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8804353475570679,0.7139030694961548,0.503322422504425,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7681467533111572,0.466402143239975,0.4502285718917846,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6221349835395813,0.2410294264554977,1.130172610282898,284.8692932128906,284.95001220703125,304.4201354980469,294.6918334960937,299.0634155273437,297.1926574707031,284.8680419921875,1.0,0.7717316150665283,0.3450324535369873,0.3450324535369873,1.0,1.0,-3.787160873413086,0.97802472114563,2.809136152267456,0.1219494417309761,0.8818719387054443,0.8818719387054443,0.0,357.4322204589844,340.0,70287.703125,0.0,5413.02734375,1.0,278.1945495605469,282.667236328125,297.7208251953125,302.3315124511719,293.1499938964844,293.1499938964844,278.1499938964844,37843.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571866989135742,1.0,0.0,0.0,3.759855270385742,3.759880781173706,9.432690148969414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.0810546875,0.0,1673.0693359375,1895.4371337890625,0.0,3927.468505859375,0.9292111396789552,1.0,0.0,3.0,1.0,0.0
17943960,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7655365467071533,0.4568051397800445,0.4190068542957306,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8686343431472778,0.6777693629264832,0.6482700705528259,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8835805058479309,0.7145097255706787,0.5035590529441833,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7704745531082153,0.4661509990692138,0.4497904479503631,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6238393187522888,0.2408979386091232,1.1286683082580566,284.8962707519531,284.95001220703125,304.4017028808594,294.6904602050781,299.05450439453125,297.189697265625,284.8975830078125,1.0,0.7687342166900635,0.3447874188423157,0.3447874188423157,1.0,1.0,-3.7826414108276367,0.9758238792419434,2.8068172931671143,0.1209042966365814,0.8768829107284546,0.8768829107284546,0.0,351.994384765625,328.0,69907.0234375,0.0,5363.9794921875,1.0,278.1568298339844,282.6929626464844,297.7084655761719,302.2565002441406,293.1499938964844,293.1499938964844,278.45001220703125,38814.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586890935897828,1.0,0.0,0.0,3.681626558303833,3.68165135383606,9.044254056789214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.484375,0.0,1589.8824462890625,1895.4371337890625,0.0,3940.891845703125,0.914595067501068,1.0,0.0,3.0,1.0,0.0
17944020,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7710944414138794,0.4566949903964996,0.4181749820709228,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8748687505722046,0.6769865155220032,0.6467574834823608,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8915148377418518,0.7172156572341919,0.5048327445983887,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7764687538146973,0.4665861427783966,0.4494976997375488,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6281831860542297,0.2411879748106002,1.1270312070846558,284.99639892578125,284.95001220703125,304.3646240234375,294.6878356933594,299.0453491210937,297.1948547363281,284.9952697753906,1.0,0.7628664970397949,0.3442973792552948,0.3442973792552948,1.0,1.0,-3.779019832611084,0.9730918407440186,2.805927991867065,0.1190753504633903,0.963709592819214,0.963709592819214,0.0,339.89715576171875,316.0,69078.09375,0.0,5274.80615234375,1.0,278.4433898925781,282.81719970703125,297.6640930175781,302.0845031738281,293.1499938964844,293.1499938964844,278.1499938964844,33944.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505808353424072,1.0,0.0,0.0,3.775925397872925,3.775950193405152,9.513494774182618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.2890625,0.0,1661.919921875,1895.4371337890625,0.0,3868.193115234375,0.9319594502449036,1.0,0.0,3.0,1.0,0.0
17944080,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7710944414138794,0.4566949903964996,0.4181749820709228,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8748687505722046,0.6769865155220032,0.6467574834823608,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8915148377418518,0.7172156572341919,0.5048327445983887,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7764687538146973,0.4665861427783966,0.4494976997375488,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6281831860542297,0.2411879748106002,1.1270312070846558,284.99639892578125,284.95001220703125,304.3646240234375,294.6878356933594,299.0453491210937,297.1948547363281,284.9952697753906,1.0,0.7628664970397949,0.3442973792552948,0.3442973792552948,1.0,1.0,-3.779019832611084,0.9730918407440186,2.805927991867065,0.1190753504633903,0.963709592819214,0.963709592819214,0.0,339.89715576171875,316.0,69078.09375,0.0,5274.80615234375,1.0,278.4433898925781,282.81719970703125,297.6640930175781,302.0845031738281,293.1499938964844,293.1499938964844,278.1499938964844,33944.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505808353424072,1.0,0.0,0.0,3.775925397872925,3.775950193405152,9.513494774182618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.2890625,0.0,1661.919921875,1895.4371337890625,0.0,3868.193115234375,0.9319594502449036,1.0,0.0,3.0,1.0,0.0
17944140,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7764347195625305,0.4554600119590759,0.4169191420078277,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8809729814529419,0.6751214265823364,0.6448612213134766,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8992303013801575,0.7185651659965515,0.5056740641593933,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7823745012283325,0.4662688672542572,0.4489708244800567,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6324761509895325,0.2411095201969146,1.125165343284607,284.9002990722656,284.95001220703125,304.3272705078125,294.68536376953125,299.0291442871094,297.1908264160156,284.9013061523437,1.0,0.7569040060043335,0.3438073098659515,0.3438073098659515,1.0,1.0,-3.773370742797852,0.9697383046150208,2.803632497787476,0.117344781756401,0.8727549910545349,0.8727549910545349,0.0,328.34259033203125,304.0,69628.15625,0.0,5183.1640625,1.0,278.1571044921875,282.702392578125,297.70196533203125,302.2308959960937,293.1499938964844,293.1499938964844,278.45001220703125,38710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574295282363892,1.0,0.0,0.0,3.659870147705078,3.6598947048187256,8.937677193898708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.5068359375,0.0,1564.5106201171875,1895.4371337890625,0.0,3929.6396484375,0.909622848033905,1.0,0.0,3.0,1.0,0.0
17944200,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7764347195625305,0.4554600119590759,0.4169191420078277,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8809729814529419,0.6751214265823364,0.6448612213134766,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8992303013801575,0.7185651659965515,0.5056740641593933,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7823745012283325,0.4662688672542572,0.4489708244800567,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6324761509895325,0.2411095201969146,1.125165343284607,284.9002990722656,284.95001220703125,304.3272705078125,294.68536376953125,299.0291442871094,297.1908264160156,284.9013061523437,1.0,0.7569040060043335,0.3438073098659515,0.3438073098659515,1.0,1.0,-3.773370742797852,0.9697383046150208,2.803632497787476,0.117344781756401,0.8727549910545349,0.8727549910545349,0.0,328.34259033203125,304.0,69628.15625,0.0,5183.1640625,1.0,278.1571044921875,282.702392578125,297.70196533203125,302.2308959960937,293.1499938964844,293.1499938964844,278.45001220703125,38710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574295282363892,1.0,0.0,0.0,3.659870147705078,3.6598947048187256,8.937677193898708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.5068359375,0.0,1564.5106201171875,1895.4371337890625,0.0,3929.6396484375,0.909622848033905,1.0,0.0,3.0,1.0,0.0
