time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.782925009727478,0.4553693830966949,0.4161229431629181,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8882443308830261,0.6743584275245667,0.64338618516922,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.908366084098816,0.7212366461753845,0.506938636302948,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7893041968345642,0.4667201042175293,0.4487050175666809,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6375119090080261,0.2414580732583999,1.1238195896148682,284.9978332519531,284.95001220703125,304.2897033691406,294.68310546875,299.02020263671875,297.1960144042969,284.9970092773437,1.0,0.750943660736084,0.3433560132980346,0.3433560132980346,1.0,1.0,-3.770210504531861,0.9672735333442688,2.8029370307922363,0.115695871412754,0.9592920541763306,0.9592920541763306,0.0,316.1006774902344,292.0,68830.015625,0.0,5094.81787109375,1.0,278.4424133300781,282.8243408203125,297.65997314453125,302.0634460449219,293.1499938964844,293.1499938964844,278.1499938964844,33909.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493964910507202,1.0,0.0,0.0,3.7551112174987793,3.755136013031006,9.408901178176166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.1337890625,0.0,1637.1929931640625,1895.4371337890625,0.0,3857.523681640625,0.9275121688842772,1.0,0.0,3.0,1.0,0.0
17944320,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.782925009727478,0.4553693830966949,0.4161229431629181,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8882443308830261,0.6743584275245667,0.64338618516922,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.908366084098816,0.7212366461753845,0.506938636302948,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7893041968345642,0.4667201042175293,0.4487050175666809,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6375119090080261,0.2414580732583999,1.1238195896148682,284.9978332519531,284.95001220703125,304.2897033691406,294.68310546875,299.02020263671875,297.1960144042969,284.9970092773437,1.0,0.750943660736084,0.3433560132980346,0.3433560132980346,1.0,1.0,-3.770210504531861,0.9672735333442688,2.8029370307922363,0.115695871412754,0.9592920541763306,0.9592920541763306,0.0,316.1006774902344,292.0,68830.015625,0.0,5094.81787109375,1.0,278.4424133300781,282.8243408203125,297.65997314453125,302.0634460449219,293.1499938964844,293.1499938964844,278.1499938964844,33909.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493964910507202,1.0,0.0,0.0,3.7551112174987793,3.755136013031006,9.408901178176166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.1337890625,0.0,1637.1929931640625,1895.4371337890625,0.0,3857.523681640625,0.9275121688842772,1.0,0.0,3.0,1.0,0.0
17944380,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7891303300857544,0.4541566371917724,0.4148750305175781,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8953181505203247,0.6725136041641235,0.6414965987205505,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9178583025932312,0.7225470542907715,0.5077438354492188,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7960740327835083,0.4664118885993957,0.4481789171695709,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6425411105155945,0.2414233535528183,1.122135043144226,284.902099609375,284.95001220703125,304.2518920898437,294.6810302734375,299.0041809082031,297.1919860839844,284.90301513671875,1.0,0.7449026107788086,0.3429047465324402,0.3429047465324402,1.0,1.0,-3.7647545337677,0.964112102985382,2.800642490386963,0.1141103878617286,0.8696476221084595,0.8696476221084595,0.0,304.5048828125,280.0,69385.9140625,0.0,5003.9541015625,1.0,278.1572265625,282.7096252441406,297.6978759765625,302.2108764648437,293.1499938964844,293.1499938964844,278.45001220703125,38655.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562731981277466,1.0,0.0,0.0,3.641567945480346,3.641592264175415,8.848509764902701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.75390625,0.0,1543.627197265625,1895.4371337890625,0.0,3919.296142578125,0.9055203795433044,1.0,0.0,3.0,1.0,0.0
17944440,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7891303300857544,0.4541566371917724,0.4148750305175781,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8953181505203247,0.6725136041641235,0.6414965987205505,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9178583025932312,0.7225470542907715,0.5077438354492188,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7960740327835083,0.4664118885993957,0.4481789171695709,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6425411105155945,0.2414233535528183,1.122135043144226,284.902099609375,284.95001220703125,304.2518920898437,294.6810302734375,299.0041809082031,297.1919860839844,284.90301513671875,1.0,0.7449026107788086,0.3429047465324402,0.3429047465324402,1.0,1.0,-3.7647545337677,0.964112102985382,2.800642490386963,0.1141103878617286,0.8696476221084595,0.8696476221084595,0.0,304.5048828125,280.0,69385.9140625,0.0,5003.9541015625,1.0,278.1572265625,282.7096252441406,297.6978759765625,302.2108764648437,293.1499938964844,293.1499938964844,278.45001220703125,38655.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562731981277466,1.0,0.0,0.0,3.641567945480346,3.641592264175415,8.848509764902701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.75390625,0.0,1543.627197265625,1895.4371337890625,0.0,3919.296142578125,0.9055203795433044,1.0,0.0,3.0,1.0,0.0
17944500,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7925180196762085,0.4540584087371826,0.4142975211143493,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8991496562957764,0.6720624566078186,0.6405671238899231,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9231187105178832,0.7238105535507202,0.5081981420516968,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7997058629989624,0.4665759801864624,0.4479055106639862,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6452565789222717,0.2415641248226165,1.1211539506912231,285.0115661621094,284.95001220703125,304.23291015625,294.6800537109375,298.9991149902344,297.19390869140625,285.011962890625,1.0,0.7418199181556702,0.3426790833473205,0.3426790833473205,1.0,1.0,-3.7619705200195312,0.9625216722488404,2.7994487285614014,0.1131650581955909,0.946000039577484,0.946000039577484,0.0,298.5619812011719,280.0,68488.4765625,0.0,4957.5380859375,1.0,278.4013977050781,282.8376159667969,297.6479797363281,301.9920654296875,293.1499938964844,293.1499938964844,278.45001220703125,34348.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504050612449646,1.0,0.0,0.0,3.685532808303833,3.685556888580322,9.063456332114584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.7236328125,0.0,1560.5848388671875,1895.4371337890625,0.0,3866.610595703125,0.9135137796401978,1.0,0.0,3.0,1.0,0.0
17944560,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7966011166572571,0.4540673792362213,0.4140786230564117,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9036911129951476,0.6717495322227478,0.640019953250885,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9292587637901306,0.7251715660095215,0.5089715123176575,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8039643168449402,0.4668577015399933,0.4479076564311981,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6485016345977783,0.2418021559715271,1.120929479598999,284.9970092773437,284.95001220703125,304.2138977050781,294.6791381835937,298.9951171875,297.1969299316406,284.9958190917969,1.0,0.7388690710067749,0.3424628376960754,0.3424628376960754,1.0,1.0,-3.761709690093994,0.9617190957069396,2.799990653991699,0.1125018969178199,0.9546893835067748,0.9546893835067748,0.0,292.2564392089844,268.0,68613.40625,0.0,4916.25146484375,1.0,278.4432678222656,282.82879638671875,297.65545654296875,302.0449523925781,293.1499938964844,293.1499938964844,278.1499938964844,33810.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948250949382782,1.0,0.0,0.0,3.740667104721069,3.740691661834717,9.3366571718434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.318359375,0.0,1619.6124267578125,1895.4371337890625,0.0,3847.191650390625,0.9239384531974792,1.0,0.0,3.0,1.0,0.0
17944620,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8038091063499451,0.4528685510158539,0.4128459692001343,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9123660326004028,0.6699163317680359,0.638143002986908,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9403907656669616,0.7264431118965149,0.5097537040710449,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8115622401237488,0.4665493071079254,0.4473829567432403,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6545580625534058,0.2417982667684555,1.1193854808807373,284.9037170410156,284.95001220703125,304.1756896972656,294.677490234375,298.97918701171875,297.1929016113281,284.9046630859375,1.0,0.7327587604522705,0.3420302867889404,0.3420302867889404,1.0,1.0,-3.7564306259155273,0.9586780071258544,2.797752618789673,0.1109891235828399,0.8669093251228333,0.8669093251228333,0.0,280.6483154296875,256.0,69155.15625,0.0,4826.27734375,1.0,278.1571655273437,282.7166748046875,297.6946105957031,302.19256591796875,293.1499938964844,293.1499938964844,278.45001220703125,38655.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955212950706482,1.0,0.0,0.0,3.623959541320801,3.623983860015869,8.763145160628483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.474609375,0.0,1524.1151123046875,1895.4371337890625,0.0,3909.80078125,0.901688814163208,1.0,0.0,3.0,1.0,0.0
17944680,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8038091063499451,0.4528685510158539,0.4128459692001343,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9123660326004028,0.6699163317680359,0.638143002986908,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9403907656669616,0.7264431118965149,0.5097537040710449,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8115622401237488,0.4665493071079254,0.4473829567432403,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6545580625534058,0.2417982667684555,1.1193854808807373,284.9037170410156,284.95001220703125,304.1756896972656,294.677490234375,298.97918701171875,297.1929016113281,284.9046630859375,1.0,0.7327587604522705,0.3420302867889404,0.3420302867889404,1.0,1.0,-3.7564306259155273,0.9586780071258544,2.797752618789673,0.1109891235828399,0.8669093251228333,0.8669093251228333,0.0,280.6483154296875,256.0,69155.15625,0.0,4826.27734375,1.0,278.1571655273437,282.7166748046875,297.6946105957031,302.19256591796875,293.1499938964844,293.1499938964844,278.45001220703125,38655.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955212950706482,1.0,0.0,0.0,3.623959541320801,3.623983860015869,8.763145160628483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.474609375,0.0,1524.1151123046875,1895.4371337890625,0.0,3909.80078125,0.901688814163208,1.0,0.0,3.0,1.0,0.0
17944740,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.812258780002594,0.4527784287929535,0.4120603501796722,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9232413172721864,0.6691499948501587,0.6366761922836304,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9529640078544616,0.7290285229682922,0.5109621286392212,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.820033609867096,0.4669874310493469,0.4471123516559601,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6617870330810547,0.2422028481960296,1.1183149814605713,284.9964904785156,284.95001220703125,304.1373596191406,294.67608642578125,298.9700622558594,297.1976928710937,284.99566650390625,1.0,0.7266576886177063,0.3415977656841278,0.3415977656841278,1.0,1.0,-3.7535512447357178,0.9563714265823364,2.797179937362671,0.1094199046492576,0.9505122303962708,0.9505122303962708,0.0,268.3930358886719,244.0,68404.109375,0.0,4739.34033203125,1.0,278.4421691894531,282.8338928222656,297.6533508300781,302.0290222167969,293.1499938964844,293.1499938964844,278.1499938964844,33850.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472536444664,1.0,0.0,0.0,3.72353744506836,3.723561763763428,9.251342589777778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.3740234375,0.0,1600.121337890625,1895.4371337890625,0.0,3838.18701171875,0.9203518629074096,1.0,0.0,3.0,1.0,0.0
17944800,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.812258780002594,0.4527784287929535,0.4120603501796722,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9232413172721864,0.6691499948501587,0.6366761922836304,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9529640078544616,0.7290285229682922,0.5109621286392212,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.820033609867096,0.4669874310493469,0.4471123516559601,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6617870330810547,0.2422028481960296,1.1183149814605713,284.9964904785156,284.95001220703125,304.1373596191406,294.67608642578125,298.9700622558594,297.1976928710937,284.99566650390625,1.0,0.7266576886177063,0.3415977656841278,0.3415977656841278,1.0,1.0,-3.7535512447357178,0.9563714265823364,2.797179937362671,0.1094199046492576,0.9505122303962708,0.9505122303962708,0.0,268.3930358886719,244.0,68404.109375,0.0,4739.34033203125,1.0,278.4421691894531,282.8338928222656,297.6533508300781,302.0290222167969,293.1499938964844,293.1499938964844,278.1499938964844,33850.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472536444664,1.0,0.0,0.0,3.72353744506836,3.723561763763428,9.251342589777778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.3740234375,0.0,1600.121337890625,1895.4371337890625,0.0,3838.18701171875,0.9203518629074096,1.0,0.0,3.0,1.0,0.0
17944860,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.820115327835083,0.4515937864780426,0.4108266234397888,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9341962933540344,0.6673285961151123,0.634796142578125,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.96466463804245,0.7302732467651367,0.5117141604423523,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8282653093338013,0.4666776061058044,0.4465771317481994,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.669177770614624,0.2422263771295547,1.1168720722198486,284.9047241210937,284.95001220703125,304.098876953125,294.6749267578125,298.9542236328125,297.1936950683594,284.90557861328125,1.0,0.7204750180244446,0.3411790430545807,0.3411790430545807,1.0,1.0,-3.7483394145965576,0.9533999562263488,2.794939517974853,0.107936181128025,0.863940954208374,0.863940954208374,0.0,256.7929382324219,232.0,68939.546875,0.0,4650.04638671875,1.0,278.1572570800781,282.7229919433594,297.6920166015625,302.1759338378906,293.1499938964844,293.1499938964844,278.45001220703125,38636.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541714787483216,1.0,0.0,0.0,3.607873916625977,3.607897996902466,8.685523198437295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.357421875,0.0,1506.306396484375,1895.4371337890625,0.0,3900.463134765625,0.8981092572212219,1.0,0.0,3.0,1.0,0.0
17944920,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.820115327835083,0.4515937864780426,0.4108266234397888,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9341962933540344,0.6673285961151123,0.634796142578125,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.96466463804245,0.7302732467651367,0.5117141604423523,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8282653093338013,0.4666776061058044,0.4465771317481994,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.669177770614624,0.2422263771295547,1.1168720722198486,284.9047241210937,284.95001220703125,304.098876953125,294.6749267578125,298.9542236328125,297.1936950683594,284.90557861328125,1.0,0.7204750180244446,0.3411790430545807,0.3411790430545807,1.0,1.0,-3.7483394145965576,0.9533999562263488,2.794939517974853,0.107936181128025,0.863940954208374,0.863940954208374,0.0,256.7929382324219,232.0,68939.546875,0.0,4650.04638671875,1.0,278.1572570800781,282.7229919433594,297.6920166015625,302.1759338378906,293.1499938964844,293.1499938964844,278.45001220703125,38636.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541714787483216,1.0,0.0,0.0,3.607873916625977,3.607897996902466,8.685523198437295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.357421875,0.0,1506.306396484375,1895.4371337890625,0.0,3900.463134765625,0.8981092572212219,1.0,0.0,3.0,1.0,0.0
17944980,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8294103741645813,0.4515048563480377,0.4100428223609924,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9470374584197998,0.6665617823600769,0.6333301067352295,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.977310061454773,0.7328320741653442,0.5129020810127258,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.838002622127533,0.4671085178852081,0.4463001489639282,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6780235767364502,0.2426549941301345,1.1159110069274902,284.9951477050781,284.95001220703125,304.060302734375,294.67401123046875,298.9450988769531,297.1983642578125,284.9940185546875,1.0,0.7143036127090454,0.3407602906227112,0.3407602906227112,1.0,1.0,-3.745562314987183,0.9511738419532776,2.7943882942199707,0.1064000502228736,0.946053683757782,0.946053683757782,0.0,244.538803100586,220.0,68210.234375,0.0,4563.72509765625,1.0,278.4428405761719,282.83770751953125,297.6507568359375,302.0140686035156,293.1499938964844,293.1499938964844,278.1499938964844,33787.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461735486984252,1.0,0.0,0.0,3.7106354236602783,3.710659503936768,9.187340879179828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.99609375,0.0,1584.853515625,1895.4371337890625,0.0,3828.42578125,0.9171275496482848,1.0,0.0,3.0,1.0,0.0
17945040,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8294103741645813,0.4515048563480377,0.4100428223609924,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9470374584197998,0.6665617823600769,0.6333301067352295,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.977310061454773,0.7328320741653442,0.5129020810127258,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.838002622127533,0.4671085178852081,0.4463001489639282,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6780235767364502,0.2426549941301345,1.1159110069274902,284.9951477050781,284.95001220703125,304.060302734375,294.67401123046875,298.9450988769531,297.1983642578125,284.9940185546875,1.0,0.7143036127090454,0.3407602906227112,0.3407602906227112,1.0,1.0,-3.745562314987183,0.9511738419532776,2.7943882942199707,0.1064000502228736,0.946053683757782,0.946053683757782,0.0,244.538803100586,220.0,68210.234375,0.0,4563.72509765625,1.0,278.4428405761719,282.83770751953125,297.6507568359375,302.0140686035156,293.1499938964844,293.1499938964844,278.1499938964844,33787.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461735486984252,1.0,0.0,0.0,3.7106354236602783,3.710659503936768,9.187340879179828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.99609375,0.0,1584.853515625,1895.4371337890625,0.0,3828.42578125,0.9171275496482848,1.0,0.0,3.0,1.0,0.0
17945100,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8342698216438293,0.4509597420692444,0.4096159636974334,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9535571336746216,0.6657133102416992,0.6325907707214355,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.983373761177063,0.7334826588630676,0.5134430527687073,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.843181312084198,0.4670043289661407,0.4461746513843536,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.682750403881073,0.2427216172218322,1.11562180519104,284.8756103515625,284.95001220703125,304.0409545898437,294.6736755371094,298.9376525878906,297.1968688964844,284.87506103515625,1.0,0.7112560272216797,0.3405509293079376,0.3405509293079376,1.0,1.0,-3.744319200515747,0.9500990509986876,2.794220209121704,0.1057847738265991,0.8609288930892944,0.8609288930892944,0.0,238.5427398681641,220.0,69063.3984375,0.0,4521.84521484375,1.0,278.19659423828125,282.7022705078125,297.701171875,302.2323303222656,293.1499938964844,293.1499938964844,278.1499938964844,38068.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951669216156006,1.0,0.0,0.0,3.666169881820679,3.666194438934326,8.96847211606655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.99609375,0.0,1566.77783203125,1895.4371337890625,0.0,3877.9873046875,0.9083161950111388,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8386814594268799,0.450329840183258,0.4088185429573059,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9593548774719238,0.6647487878799438,0.6314579248428345,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9886537790298462,0.7340525388717651,0.5136395692825317,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.847999632358551,0.4667953848838806,0.4457620680332184,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6871082782745361,0.2427040785551071,1.11458158493042,284.9056701660156,284.95001220703125,304.0216064453125,294.6733703613281,298.929443359375,297.19439697265625,284.9066467285156,1.0,0.7080514430999756,0.3403615355491638,0.3403615355491638,1.0,1.0,-3.740487098693848,0.9483118653297424,2.79217529296875,0.1049679368734359,0.8611488342285156,0.8611488342285156,0.0,232.93414306640625,223.0,68730.5234375,0.0,4475.21337890625,1.0,278.15753173828125,282.7294311523437,297.6905212402344,302.1611328125,293.1499938964844,293.1499938964844,278.45001220703125,38646.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531208872795104,1.0,0.0,0.0,3.5920217037200928,3.592045545578003,8.609366659584339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.150390625,0.0,1489.10009765625,1895.4371337890625,0.0,3891.033447265625,0.8946187496185303,1.0,0.0,3.0,1.0,0.0
17945220,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8432706594467163,0.4502125978469848,0.4082886874675751,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9648846983909608,0.663964569568634,0.6302648186683655,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9941709637641908,0.736569344997406,0.5150115489959717,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8530901670455933,0.4672029018402099,0.4457500278949737,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6917670369148254,0.2431390434503555,1.115003228187561,284.9966125488281,284.95001220703125,303.9828491210937,294.67303466796875,298.92059326171875,297.19879150390625,284.9958801269531,1.0,0.705920934677124,0.3399827480316162,0.3399827480316162,1.0,1.0,-3.740543603897095,0.947074294090271,2.7934694290161133,0.1037057340145111,0.9438999891281128,0.9438999891281128,0.0,227.7665100097656,226.0,68056.671875,0.0,4442.3740234375,1.0,278.44195556640625,282.8439025878906,297.65069580078125,302.0026550292969,293.1499938964844,293.1499938964844,278.1499938964844,33767.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452251195907592,1.0,0.0,0.0,3.695943832397461,3.69596791267395,9.114734780268918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.7958984375,0.0,1567.968994140625,1895.4371337890625,0.0,3819.84619140625,0.914093255996704,1.0,0.0,3.0,1.0,0.0
17945280,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8432706594467163,0.4502125978469848,0.4082886874675751,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9648846983909608,0.663964569568634,0.6302648186683655,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9941709637641908,0.736569344997406,0.5150115489959717,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8530901670455933,0.4672029018402099,0.4457500278949737,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6917670369148254,0.2431390434503555,1.115003228187561,284.9966125488281,284.95001220703125,303.9828491210937,294.67303466796875,298.92059326171875,297.19879150390625,284.9958801269531,1.0,0.705920934677124,0.3399827480316162,0.3399827480316162,1.0,1.0,-3.740543603897095,0.947074294090271,2.7934694290161133,0.1037057340145111,0.9438999891281128,0.9438999891281128,0.0,227.7665100097656,226.0,68056.671875,0.0,4442.3740234375,1.0,278.44195556640625,282.8439025878906,297.65069580078125,302.0026550292969,293.1499938964844,293.1499938964844,278.1499938964844,33767.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452251195907592,1.0,0.0,0.0,3.695943832397461,3.69596791267395,9.114734780268918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.7958984375,0.0,1567.968994140625,1895.4371337890625,0.0,3819.84619140625,0.914093255996704,1.0,0.0,3.0,1.0,0.0
17945340,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8432484269142151,0.4489555358886719,0.4074015021324157,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.964793622493744,0.6621002554893494,0.628771960735321,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.99517560005188,0.7377047538757324,0.516006588935852,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8535640239715576,0.4668215215206146,0.4455800354480743,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6923971176147461,0.2431361526250839,1.115520477294922,284.9079284667969,284.95001220703125,303.94403076171875,294.67303466796875,298.9049072265625,297.19415283203125,284.9087219238281,1.0,0.7055219411849976,0.3396039605140686,0.3396039605140686,1.0,1.0,-3.7393040657043457,0.9454374313354492,2.7938666343688965,0.1025969460606575,0.8608533143997192,0.8608533143997192,0.0,227.15139770507807,229.0,68652.8125,0.0,4434.98193359375,1.0,278.157470703125,282.7347717285156,297.6911315917969,302.1549377441406,293.1499938964844,293.1499938964844,278.45001220703125,38487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523459672927856,1.0,0.0,0.0,3.583994150161743,3.5840179920196533,8.57092913975066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.888671875,0.0,1479.2384033203125,1895.4371337890625,0.0,3884.07177734375,0.8927110433578491,1.0,0.0,3.0,1.0,0.0
17945400,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8432484269142151,0.4489555358886719,0.4074015021324157,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.964793622493744,0.6621002554893494,0.628771960735321,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.99517560005188,0.7377047538757324,0.516006588935852,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8535640239715576,0.4668215215206146,0.4455800354480743,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6923971176147461,0.2431361526250839,1.115520477294922,284.9079284667969,284.95001220703125,303.94403076171875,294.67303466796875,298.9049072265625,297.19415283203125,284.9087219238281,1.0,0.7055219411849976,0.3396039605140686,0.3396039605140686,1.0,1.0,-3.7393040657043457,0.9454374313354492,2.7938666343688965,0.1025969460606575,0.8608533143997192,0.8608533143997192,0.0,227.15139770507807,229.0,68652.8125,0.0,4434.98193359375,1.0,278.157470703125,282.7347717285156,297.6911315917969,302.1549377441406,293.1499938964844,293.1499938964844,278.45001220703125,38487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523459672927856,1.0,0.0,0.0,3.583994150161743,3.5840179920196533,8.57092913975066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.888671875,0.0,1479.2384033203125,1895.4371337890625,0.0,3884.07177734375,0.8927110433578491,1.0,0.0,3.0,1.0,0.0
17945460,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8423824906349182,0.4487054049968719,0.4069760739803314,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9635261297225952,0.6612150073051453,0.6277210712432861,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.995330572128296,0.7400967478752136,0.5174651145935059,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8530283570289612,0.4671167135238647,0.4456974864006042,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6920948028564453,0.2434694617986679,1.1166046857833862,284.997314453125,284.95001220703125,303.9052124023437,294.6733093261719,298.8953552246094,297.1974182128906,284.9965515136719,1.0,0.7060989141464233,0.3392209112644195,0.3392209112644195,1.0,1.0,-3.7407193183898926,0.9445919394493104,2.796127319335937,0.1014425158500671,0.9434987306594848,0.9434987306594848,0.0,227.81985473632807,232.0,68012.5078125,0.0,4443.22998046875,1.0,278.44189453125,282.84747314453125,297.6521301269531,302.00079345703125,293.1499938964844,293.1499938964844,278.1499938964844,33692.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447088241577148,1.0,0.0,0.0,3.690577507019043,3.690601587295532,9.088285537472984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.0830078125,0.0,1561.3238525390625,1895.4371337890625,0.0,3815.172607421875,0.9128270149230956,1.0,0.0,3.0,1.0,0.0
17945520,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8423824906349182,0.4487054049968719,0.4069760739803314,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9635261297225952,0.6612150073051453,0.6277210712432861,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.995330572128296,0.7400967478752136,0.5174651145935059,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8530283570289612,0.4671167135238647,0.4456974864006042,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6920948028564453,0.2434694617986679,1.1166046857833862,284.997314453125,284.95001220703125,303.9052124023437,294.6733093261719,298.8953552246094,297.1974182128906,284.9965515136719,1.0,0.7060989141464233,0.3392209112644195,0.3392209112644195,1.0,1.0,-3.7407193183898926,0.9445919394493104,2.796127319335937,0.1014425158500671,0.9434987306594848,0.9434987306594848,0.0,227.81985473632807,232.0,68012.5078125,0.0,4443.22998046875,1.0,278.44189453125,282.84747314453125,297.6521301269531,302.00079345703125,293.1499938964844,293.1499938964844,278.1499938964844,33692.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447088241577148,1.0,0.0,0.0,3.690577507019043,3.690601587295532,9.088285537472984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.0830078125,0.0,1561.3238525390625,1895.4371337890625,0.0,3815.172607421875,0.9128270149230956,1.0,0.0,3.0,1.0,0.0
17945580,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8395227193832397,0.4473402798175812,0.4060960114002228,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9598917961120604,0.6592621803283691,0.6262568235397339,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9936574697494508,0.7411144375801086,0.5184623003005981,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8505613207817078,0.4666336178779602,0.4455437958240509,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6901132464408875,0.2433718591928482,1.1172319650650024,284.9079895019531,284.95001220703125,303.8663635253906,294.6739501953125,298.8791198730469,297.1919860839844,284.9087829589844,1.0,0.7070846557617188,0.3388378322124481,0.3388378322124481,1.0,1.0,-3.739678144454956,0.9430015087127686,2.7966766357421875,0.1003056988120079,0.8602834343910217,0.8602834343910217,0.0,230.1539001464844,235.0,68615.890625,0.0,4455.234375,1.0,278.1575012207031,282.7377014160156,297.6927795410156,302.1542053222656,293.1499938964844,293.1499938964844,278.45001220703125,38456.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519854187965392,1.0,0.0,0.0,3.57981538772583,3.57983922958374,8.550953793928784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.2041015625,0.0,1474.5068359375,1895.4371337890625,0.0,3880.83056640625,0.8917548060417175,1.0,0.0,3.0,1.0,0.0
17945640,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8395227193832397,0.4473402798175812,0.4060960114002228,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9598917961120604,0.6592621803283691,0.6262568235397339,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9936574697494508,0.7411144375801086,0.5184623003005981,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8505613207817078,0.4666336178779602,0.4455437958240509,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6901132464408875,0.2433718591928482,1.1172319650650024,284.9079895019531,284.95001220703125,303.8663635253906,294.6739501953125,298.8791198730469,297.1919860839844,284.9087829589844,1.0,0.7070846557617188,0.3388378322124481,0.3388378322124481,1.0,1.0,-3.739678144454956,0.9430015087127686,2.7966766357421875,0.1003056988120079,0.8602834343910217,0.8602834343910217,0.0,230.1539001464844,235.0,68615.890625,0.0,4455.234375,1.0,278.1575012207031,282.7377014160156,297.6927795410156,302.1542053222656,293.1499938964844,293.1499938964844,278.45001220703125,38456.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519854187965392,1.0,0.0,0.0,3.57981538772583,3.57983922958374,8.550953793928784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.2041015625,0.0,1474.5068359375,1895.4371337890625,0.0,3880.83056640625,0.8917548060417175,1.0,0.0,3.0,1.0,0.0
17945700,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8380750417709351,0.4471302926540375,0.4057025015354156,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9579850435256958,0.6587254405021667,0.62554532289505,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9927818775177002,0.7422252893447876,0.5190215110778809,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8492727279663086,0.4666911661624908,0.4454608261585235,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.68903648853302,0.2434614598751068,1.1173884868621826,285.01275634765625,284.95001220703125,303.8469543457031,294.67437744140625,298.8736877441406,297.1928405761719,285.012939453125,1.0,0.707624077796936,0.3386462926864624,0.3386462926864624,1.0,1.0,-3.739102363586426,0.9421961307525636,2.7969062328338623,0.0995848551392555,0.9345782399177552,0.9345782399177552,0.0,231.3846740722656,235.0,67809.7421875,0.0,4461.5009765625,1.0,278.4000244140625,282.8600769042969,297.64422607421875,301.942626953125,293.1499938964844,293.1499938964844,278.45001220703125,34091.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463075995445251,1.0,0.0,0.0,3.629871368408203,3.629894971847534,8.791759000814636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.4248046875,0.0,1496.68701171875,1895.4371337890625,0.0,3829.637939453125,0.9008693099021912,1.0,0.0,3.0,1.0,0.0
17945760,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8372097015380859,0.4470034539699554,0.4056394696235657,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9567240476608276,0.6583009958267212,0.625186026096344,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.992407202720642,0.7434164881706238,0.519892156124115,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8485233783721924,0.4668457508087158,0.4456350803375244,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6884519457817078,0.2436301857233047,1.1182352304458618,284.996337890625,284.95001220703125,303.8275451660156,294.6749267578125,298.869140625,297.1946716308594,284.99517822265625,1.0,0.7083370685577393,0.3384492099285126,0.3384492099285126,1.0,1.0,-3.740868330001831,0.942071497440338,2.7987968921661377,0.0990745201706886,0.9420305490493774,0.9420305490493774,0.0,232.3544158935547,238.0,67978.5,0.0,4472.6533203125,1.0,278.4428100585937,282.84930419921875,297.6531677246094,301.9998474121094,293.1499938964844,293.1499938964844,278.1499938964844,33626.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443445205688475,1.0,0.0,0.0,3.6884400844573975,3.688464164733887,9.077761546905094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.2490234375,0.0,1558.41259765625,1895.4371337890625,0.0,3811.873046875,0.9120384454727172,1.0,0.0,3.0,1.0,0.0
17945820,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8337393403053284,0.4455764293670654,0.4047353267669678,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9521019458770752,0.6562945246696472,0.6237040162086487,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9900143146514891,0.7443570494651794,0.5208635926246643,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8454169631004333,0.4662996530532837,0.4454533159732818,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6858576536178589,0.2434781193733215,1.1187546253204346,284.90802001953125,284.95001220703125,303.7887268066406,294.6762390136719,298.8526916503906,297.18902587890625,284.9087829589844,1.0,0.7096421718597412,0.3380550444126129,0.3380550444126129,1.0,1.0,-3.739582538604736,0.9403728246688844,2.7992098331451416,0.0978427752852439,0.8592734932899475,0.8592734932899475,0.0,235.4570770263672,241.0,68568.6484375,0.0,4488.8740234375,1.0,278.15753173828125,282.7408447265625,297.69500732421875,302.1534118652344,293.1499938964844,293.1499938964844,278.45001220703125,38467.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516376256942748,1.0,0.0,0.0,3.57493257522583,3.574956178665161,8.527642876288155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.2861328125,0.0,1469.326904296875,1895.4371337890625,0.0,3877.703125,0.8906815648078918,1.0,0.0,3.0,1.0,0.0
17945880,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8337393403053284,0.4455764293670654,0.4047353267669678,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9521019458770752,0.6562945246696472,0.6237040162086487,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9900143146514891,0.7443570494651794,0.5208635926246643,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8454169631004333,0.4662996530532837,0.4454533159732818,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6858576536178589,0.2434781193733215,1.1187546253204346,284.90802001953125,284.95001220703125,303.7887268066406,294.6762390136719,298.8526916503906,297.18902587890625,284.9087829589844,1.0,0.7096421718597412,0.3380550444126129,0.3380550444126129,1.0,1.0,-3.739582538604736,0.9403728246688844,2.7992098331451416,0.0978427752852439,0.8592734932899475,0.8592734932899475,0.0,235.4570770263672,241.0,68568.6484375,0.0,4488.8740234375,1.0,278.15753173828125,282.7408447265625,297.69500732421875,302.1534118652344,293.1499938964844,293.1499938964844,278.45001220703125,38467.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516376256942748,1.0,0.0,0.0,3.57493257522583,3.574956178665161,8.527642876288155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.2861328125,0.0,1469.326904296875,1895.4371337890625,0.0,3877.703125,0.8906815648078918,1.0,0.0,3.0,1.0,0.0
17945940,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8311604261398315,0.4451821148395538,0.4042499959468841,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9484264850616456,0.6552819609642029,0.62260901927948,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9884005784988404,0.746594250202179,0.5222663283348083,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8431053757667542,0.4664585888385772,0.445514440536499,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6839187145233154,0.243695855140686,1.1196523904800415,284.9961853027344,284.95001220703125,303.75,294.677978515625,298.8426208496094,297.1915283203125,284.99542236328125,1.0,0.7110342979431152,0.3376608788967132,0.3376608788967132,1.0,1.0,-3.740513324737549,0.9393463134765624,2.8011670112609863,0.096529796719551,0.9406751394271852,0.9406751394271852,0.0,238.04351806640625,244.0,67926.8203125,0.0,4508.0400390625,1.0,278.4418334960937,282.85260009765625,297.6568298339844,301.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,33701.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440028667449952,1.0,0.0,0.0,3.681557893753052,3.681581735610962,9.043916975315368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.4443359375,0.0,1551.2164306640625,1895.4371337890625,0.0,3808.778076171875,0.9108007550239564,1.0,0.0,3.0,1.0,0.0
17946000,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8311604261398315,0.4451821148395538,0.4042499959468841,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9484264850616456,0.6552819609642029,0.62260901927948,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9884005784988404,0.746594250202179,0.5222663283348083,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8431053757667542,0.4664585888385772,0.445514440536499,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6839187145233154,0.243695855140686,1.1196523904800415,284.9961853027344,284.95001220703125,303.75,294.677978515625,298.8426208496094,297.1915283203125,284.99542236328125,1.0,0.7110342979431152,0.3376608788967132,0.3376608788967132,1.0,1.0,-3.740513324737549,0.9393463134765624,2.8011670112609863,0.096529796719551,0.9406751394271852,0.9406751394271852,0.0,238.04351806640625,244.0,67926.8203125,0.0,4508.0400390625,1.0,278.4418334960937,282.85260009765625,297.6568298339844,301.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,33701.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440028667449952,1.0,0.0,0.0,3.681557893753052,3.681581735610962,9.043916975315368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.4443359375,0.0,1551.2164306640625,1895.4371337890625,0.0,3808.778076171875,0.9108007550239564,1.0,0.0,3.0,1.0,0.0
17946060,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.827406644821167,0.4435445070266723,0.4032215178012848,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9432438015937804,0.6530665159225464,0.6210004091262817,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9855742454528807,0.7473099827766418,0.5231316089630127,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8397225737571716,0.465693861246109,0.445201426744461,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6809856295585632,0.2433265149593353,1.1195881366729736,284.9075927734375,284.95001220703125,303.7111511230469,294.6802673339844,298.82489013671875,297.1841735839844,284.9082946777344,1.0,0.7123268842697144,0.3372742831707001,0.3372742831707001,1.0,1.0,-3.7379403114318848,0.9372894763946532,2.8006508350372314,0.0952028557658195,0.8576004505157471,0.8576004505157471,0.0,241.49835205078125,247.0,68493.265625,0.0,4522.86767578125,1.0,278.1575927734375,282.7440185546875,297.69854736328125,302.152587890625,293.1499938964844,293.1499938964844,278.45001220703125,38499.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511630535125732,1.0,0.0,0.0,3.5686421394348145,3.5686659812927246,8.497659109707456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.4287109375,0.0,1462.8048095703125,1895.4371337890625,0.0,3873.43359375,0.8892999887466431,1.0,0.0,3.0,1.0,0.0
