time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.827406644821167,0.4435445070266723,0.4032215178012848,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9432438015937804,0.6530665159225464,0.6210004091262817,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9855742454528807,0.7473099827766418,0.5231316089630127,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8397225737571716,0.465693861246109,0.445201426744461,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6809856295585632,0.2433265149593353,1.1195881366729736,284.9075927734375,284.95001220703125,303.7111511230469,294.6802673339844,298.82489013671875,297.1841735839844,284.9082946777344,1.0,0.7123268842697144,0.3372742831707001,0.3372742831707001,1.0,1.0,-3.7379403114318848,0.9372894763946532,2.8006508350372314,0.0952028557658195,0.8576004505157471,0.8576004505157471,0.0,241.49835205078125,247.0,68493.265625,0.0,4522.86767578125,1.0,278.1575927734375,282.7440185546875,297.69854736328125,302.152587890625,293.1499938964844,293.1499938964844,278.45001220703125,38499.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511630535125732,1.0,0.0,0.0,3.5686421394348145,3.5686659812927246,8.497659109707456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.4287109375,0.0,1462.8048095703125,1895.4371337890625,0.0,3873.43359375,0.8892999887466431,1.0,0.0,3.0,1.0,0.0
17946180,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8241708278656006,0.4427201449871063,0.4024156033992767,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9386031627655028,0.6516088247299194,0.6195604801177979,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9832190871238708,0.7491083145141602,0.5242798328399658,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8367550373077393,0.4653925597667694,0.4449042677879333,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6782301664352417,0.2430522739887237,1.1186809539794922,284.9923095703125,284.95001220703125,303.6720275878906,294.683349609375,298.8115234375,297.1827087402344,284.9911193847656,1.0,0.7134601473808289,0.3368876874446869,0.3368876874446869,1.0,1.0,-3.735163688659668,0.9351845979690552,2.7999789714813232,0.093600757420063,0.9356154203414916,0.9356154203414916,0.0,244.577865600586,250.0,67787.53125,0.0,4534.72705078125,1.0,278.44256591796875,282.85357666015625,297.6604919433594,301.9964294433594,293.1499938964844,293.1499938964844,278.1499938964844,33758.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943257451057434,1.0,0.0,0.0,3.674137592315674,3.674161434173584,9.00749739685125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.7646484375,0.0,1543.3055419921875,1895.4371337890625,0.0,3802.021728515625,0.908864676952362,1.0,0.0,3.0,1.0,0.0
17946240,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8241708278656006,0.4427201449871063,0.4024156033992767,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9386031627655028,0.6516088247299194,0.6195604801177979,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9832190871238708,0.7491083145141602,0.5242798328399658,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8367550373077393,0.4653925597667694,0.4449042677879333,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6782301664352417,0.2430522739887237,1.1186809539794922,284.9923095703125,284.95001220703125,303.6720275878906,294.683349609375,298.8115234375,297.1827087402344,284.9911193847656,1.0,0.7134601473808289,0.3368876874446869,0.3368876874446869,1.0,1.0,-3.735163688659668,0.9351845979690552,2.7999789714813232,0.093600757420063,0.9356154203414916,0.9356154203414916,0.0,244.577865600586,250.0,67787.53125,0.0,4534.72705078125,1.0,278.44256591796875,282.85357666015625,297.6604919433594,301.9964294433594,293.1499938964844,293.1499938964844,278.1499938964844,33758.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943257451057434,1.0,0.0,0.0,3.674137592315674,3.674161434173584,9.00749739685125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.7646484375,0.0,1543.3055419921875,1895.4371337890625,0.0,3802.021728515625,0.908864676952362,1.0,0.0,3.0,1.0,0.0
17946300,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.822371780872345,0.4417694509029388,0.4019203782081604,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9360525608062744,0.6503708958625793,0.6187668442726135,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9818289279937744,0.7493188977241516,0.5247545838356018,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8351222276687622,0.4648643434047699,0.4446987509727478,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6766993999481201,0.2426892220973968,1.1180180311203003,284.87506103515625,284.95001220703125,303.6523742675781,294.6851501464844,298.8017272949219,297.177978515625,284.87481689453125,1.0,0.7139922380447388,0.3366944193840027,0.3366944193840027,1.0,1.0,-3.733148097991944,0.9339406490325928,2.7992074489593506,0.0928776264190673,0.8513397574424744,0.8513397574424744,0.0,246.26988220214844,250.0,68577.7421875,0.0,4539.8388671875,1.0,278.1974792480469,282.721435546875,297.7123718261719,302.2131652832031,293.1499938964844,293.1499938964844,278.1499938964844,38250.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486900568008424,1.0,0.0,0.0,3.625054121017456,3.625078201293945,8.768438419792801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.671875,0.0,1522.3173828125,1895.4371337890625,0.0,3851.1533203125,0.8992176055908203,1.0,0.0,3.0,1.0,0.0
17946360,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8199406266212463,0.4407272636890411,0.4010501205921173,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9327113032341005,0.6490091681480408,0.6175735592842102,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9797794818878174,0.7494426965713501,0.5248706340789795,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8329237699508667,0.4642172753810882,0.4441874027252197,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.674616277217865,0.2422114163637161,1.1164344549179075,284.9064025878906,284.95001220703125,303.6326599121094,294.6871337890625,298.7912292480469,297.1722412109375,284.9071960449219,1.0,0.7143332958221436,0.3365412652492523,0.3365412652492523,1.0,1.0,-3.728286266326904,0.9319770932197572,2.796309232711792,0.0919942259788513,0.8527079224586487,0.8527079224586487,0.0,248.3161163330078,253.0,68225.5,0.0,4539.19189453125,1.0,278.1578369140625,282.7497253417969,297.703125,302.1416931152344,293.1499938964844,293.1499938964844,278.45001220703125,38689.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499813318252563,1.0,0.0,0.0,3.550356149673462,3.550379753112793,8.410797249780444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.1923828125,0.0,1444.6839599609375,1895.4371337890625,0.0,3862.794189453125,0.885420560836792,1.0,0.0,3.0,1.0,0.0
17946420,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8165954351425171,0.4396781027317047,0.4000357985496521,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.927943468093872,0.6473016142845154,0.615890383720398,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9772422909736632,0.7509891390800476,0.5258411169052124,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8298991918563843,0.4636542797088623,0.4436288774013519,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6716300249099731,0.2416289001703262,1.1140353679656982,284.9900207519531,284.95001220703125,303.59307861328125,294.6915283203125,298.777099609375,297.16949462890625,284.9892272949219,1.0,0.7150833010673523,0.3362350165843963,0.3362350165843963,1.0,1.0,-3.722641706466675,0.929290771484375,2.7933509349823,0.0903674215078353,0.9282845854759216,0.9282845854759216,0.0,251.35205078125,256.0,67468.6875,0.0,4542.6513671875,1.0,278.4416198730469,282.8592529296875,297.6669311523437,301.9828491210937,293.1499938964844,293.1499938964844,278.1499938964844,33926.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416489601135254,1.0,0.0,0.0,3.650870800018311,3.6508944034576416,8.893777021512506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.2724609375,0.0,1518.6170654296875,1895.4371337890625,0.0,3787.427490234375,0.9040418863296508,1.0,0.0,3.0,1.0,0.0
17946480,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8165954351425171,0.4396781027317047,0.4000357985496521,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.927943468093872,0.6473016142845154,0.615890383720398,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9772422909736632,0.7509891390800476,0.5258411169052124,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8298991918563843,0.4636542797088623,0.4436288774013519,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6716300249099731,0.2416289001703262,1.1140353679656982,284.9900207519531,284.95001220703125,303.59307861328125,294.6915283203125,298.777099609375,297.16949462890625,284.9892272949219,1.0,0.7150833010673523,0.3362350165843963,0.3362350165843963,1.0,1.0,-3.722641706466675,0.929290771484375,2.7933509349823,0.0903674215078353,0.9282845854759216,0.9282845854759216,0.0,251.35205078125,256.0,67468.6875,0.0,4542.6513671875,1.0,278.4416198730469,282.8592529296875,297.6669311523437,301.9828491210937,293.1499938964844,293.1499938964844,278.1499938964844,33926.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416489601135254,1.0,0.0,0.0,3.650870800018311,3.6508944034576416,8.893777021512506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.2724609375,0.0,1518.6170654296875,1895.4371337890625,0.0,3787.427490234375,0.9040418863296508,1.0,0.0,3.0,1.0,0.0
17946540,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8123628497123718,0.4375479221343994,0.3985170722007751,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9221997261047364,0.6445420980453491,0.613721489906311,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.973739504814148,0.7511550188064575,0.5262897610664368,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8261775374412537,0.4623051285743713,0.4427205920219421,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6680147647857666,0.2405773848295211,1.1107221841812134,284.9067687988281,284.95001220703125,303.5532531738281,294.696533203125,298.75665283203125,297.1588439941406,284.9069519042969,1.0,0.7156393527984619,0.335928738117218,0.335928738117218,1.0,1.0,-3.713674545288086,0.925610363483429,2.7880642414093018,0.0886691212654113,0.8467806577682495,0.8467806577682495,0.0,254.961181640625,259.0,67856.1796875,0.0,4540.3779296875,1.0,278.15838623046875,282.7579040527344,297.7099304199219,302.1247253417969,293.1499938964844,293.1499938964844,278.45001220703125,38649.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478815793991088,1.0,0.0,0.0,3.5258491039276123,3.5258724689483643,8.295082807308063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.5439453125,0.0,1418.5291748046875,1895.4371337890625,0.0,3843.85791015625,0.8798797130584717,1.0,0.0,3.0,1.0,0.0
17946600,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8123628497123718,0.4375479221343994,0.3985170722007751,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9221997261047364,0.6445420980453491,0.613721489906311,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.973739504814148,0.7511550188064575,0.5262897610664368,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8261775374412537,0.4623051285743713,0.4427205920219421,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6680147647857666,0.2405773848295211,1.1107221841812134,284.9067687988281,284.95001220703125,303.5532531738281,294.696533203125,298.75665283203125,297.1588439941406,284.9069519042969,1.0,0.7156393527984619,0.335928738117218,0.335928738117218,1.0,1.0,-3.713674545288086,0.925610363483429,2.7880642414093018,0.0886691212654113,0.8467806577682495,0.8467806577682495,0.0,254.961181640625,259.0,67856.1796875,0.0,4540.3779296875,1.0,278.15838623046875,282.7579040527344,297.7099304199219,302.1247253417969,293.1499938964844,293.1499938964844,278.45001220703125,38649.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478815793991088,1.0,0.0,0.0,3.5258491039276123,3.5258724689483643,8.295082807308063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.5439453125,0.0,1418.5291748046875,1895.4371337890625,0.0,3843.85791015625,0.8798797130584717,1.0,0.0,3.0,1.0,0.0
17946660,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8089902400970459,0.4363547563552856,0.397384911775589,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9176389575004578,0.6426720023155212,0.611896812915802,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9711921215057372,0.7525250315666199,0.5271495580673218,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8232421278953552,0.4615823328495025,0.4420164227485657,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6650598645210266,0.2398213446140289,1.107528567314148,284.9883117675781,284.95001220703125,303.51324462890625,294.7019958496094,298.7429504394531,297.1561279296875,284.987548828125,1.0,0.7161380648612976,0.3357296288013458,0.3357296288013458,1.0,1.0,-3.706453561782837,0.9228035807609558,2.7836499214172363,0.0872120857238769,0.9203472137451172,0.9203472137451172,0.0,257.8760681152344,262.0,67075.2109375,0.0,4538.61181640625,1.0,278.44140625,282.86639404296875,297.6759338378906,301.9668273925781,293.1499938964844,293.1499938964844,278.1499938964844,33974.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939276158809662,1.0,0.0,0.0,3.623485565185547,3.623508930206299,8.760852097111638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.9765625,0.0,1488.827880859375,1895.4371337890625,0.0,3765.861083984375,0.8979257345199585,1.0,0.0,3.0,1.0,0.0
17946720,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8089902400970459,0.4363547563552856,0.397384911775589,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9176389575004578,0.6426720023155212,0.611896812915802,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9711921215057372,0.7525250315666199,0.5271495580673218,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8232421278953552,0.4615823328495025,0.4420164227485657,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6650598645210266,0.2398213446140289,1.107528567314148,284.9883117675781,284.95001220703125,303.51324462890625,294.7019958496094,298.7429504394531,297.1561279296875,284.987548828125,1.0,0.7161380648612976,0.3357296288013458,0.3357296288013458,1.0,1.0,-3.706453561782837,0.9228035807609558,2.7836499214172363,0.0872120857238769,0.9203472137451172,0.9203472137451172,0.0,257.8760681152344,262.0,67075.2109375,0.0,4538.61181640625,1.0,278.44140625,282.86639404296875,297.6759338378906,301.9668273925781,293.1499938964844,293.1499938964844,278.1499938964844,33974.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939276158809662,1.0,0.0,0.0,3.623485565185547,3.623508930206299,8.760852097111638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.9765625,0.0,1488.827880859375,1895.4371337890625,0.0,3765.861083984375,0.8979257345199585,1.0,0.0,3.0,1.0,0.0
17946780,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8046520352363586,0.434115469455719,0.3957572877407074,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9122185707092284,0.6397827863693237,0.6095947027206421,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9676516056060792,0.7525433897972107,0.5274878740310669,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8196010589599609,0.460101455450058,0.4409745037555694,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.661521315574646,0.2386268824338913,1.1035312414169312,284.9076843261719,284.95001220703125,303.4730834960937,294.7079467773437,298.7231750488281,297.145751953125,284.9078369140625,1.0,0.7164823412895203,0.3355305194854736,0.3355305194854736,1.0,1.0,-3.696077823638916,0.9190636277198792,2.7770142555236816,0.0857019871473312,0.8408587574958801,0.8408587574958801,0.0,261.3925170898437,265.0,67419.359375,0.0,4531.7958984375,1.0,278.1585998535156,282.7680053710937,297.72021484375,302.1073608398437,293.1499938964844,293.1499938964844,278.45001220703125,38670.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452800154685974,1.0,0.0,0.0,3.495654344558716,3.4956774711608887,8.15361659078917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.759765625,0.0,1387.2689208984375,1895.4371337890625,0.0,3820.3427734375,0.8731887936592102,1.0,0.0,3.0,1.0,0.0
17946840,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8046520352363586,0.434115469455719,0.3957572877407074,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9122185707092284,0.6397827863693237,0.6095947027206421,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9676516056060792,0.7525433897972107,0.5274878740310669,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8196010589599609,0.460101455450058,0.4409745037555694,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.661521315574646,0.2386268824338913,1.1035312414169312,284.9076843261719,284.95001220703125,303.4730834960937,294.7079467773437,298.7231750488281,297.145751953125,284.9078369140625,1.0,0.7164823412895203,0.3355305194854736,0.3355305194854736,1.0,1.0,-3.696077823638916,0.9190636277198792,2.7770142555236816,0.0857019871473312,0.8408587574958801,0.8408587574958801,0.0,261.3925170898437,265.0,67419.359375,0.0,4531.7958984375,1.0,278.1585998535156,282.7680053710937,297.72021484375,302.1073608398437,293.1499938964844,293.1499938964844,278.45001220703125,38670.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452800154685974,1.0,0.0,0.0,3.495654344558716,3.4956774711608887,8.15361659078917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.759765625,0.0,1387.2689208984375,1895.4371337890625,0.0,3820.3427734375,0.8731887936592102,1.0,0.0,3.0,1.0,0.0
17946900,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8026500940322876,0.4334314167499542,0.3949938714504242,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9097767472267152,0.6387386322021484,0.6084652543067932,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9660727381706238,0.7531283497810364,0.5277235507965088,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.817915141582489,0.4596384465694427,0.4404477179050445,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6598577499389648,0.2381525486707687,1.101340413093567,285.00689697265625,284.95001220703125,303.45294189453125,294.7110595703125,298.7159423828125,297.14410400390625,285.00634765625,1.0,0.7165888547897339,0.3354309797286987,0.3354309797286987,1.0,1.0,-3.690807580947876,0.9171751737594604,2.773632287979126,0.0848058387637138,0.9104576706886292,0.9104576706886292,0.0,262.9783630371094,265.0,66578.28125,0.0,4527.087890625,1.0,278.39794921875,282.8858947753906,297.6747131347656,301.8960266113281,293.1499938964844,293.1499938964844,278.45001220703125,34191.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390135407447816,1.0,0.0,0.0,3.542750120162964,3.5427727699279785,8.374798312615894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.8837890625,0.0,1403.9537353515625,1895.4371337890625,0.0,3763.471435546875,0.8815349340438843,1.0,0.0,3.0,1.0,0.0
17946960,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8011748194694519,0.4327914118766784,0.3945115804672241,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9079391956329346,0.6377617120742798,0.6076328158378601,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9650388956069946,0.7537437677383423,0.5282331705093384,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8166623115539551,0.4592374861240387,0.4401402771472931,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6585900187492371,0.2377306818962097,1.0997145175933838,284.9856872558594,284.95001220703125,303.4327697753906,294.7142944335937,298.7096252441406,297.1432800292969,284.98455810546875,1.0,0.7167970538139343,0.3353593349456787,0.3353593349456787,1.0,1.0,-3.687511444091797,0.915958285331726,2.771553039550781,0.0841916128993034,0.9116462469100952,0.9116462469100952,0.0,264.26141357421875,268.0,66643.3515625,0.0,4525.978515625,1.0,278.4420166015625,282.87310791015625,297.6866455078125,301.95037841796875,293.1499938964844,293.1499938964844,278.1499938964844,33935.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936474084854126,1.0,0.0,0.0,3.5954906940460205,3.5955138206481934,8.626004159850709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.484375,0.0,1458.146484375,1895.4371337890625,0.0,3740.336181640625,0.891329824924469,1.0,0.0,3.0,1.0,0.0
17947020,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7968646883964539,0.4304501712322235,0.3927902579307556,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9030100107192992,0.6347479224205017,0.605211079120636,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9614476561546326,0.7536136507987976,0.5284691452980042,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8130178451538086,0.4576357305049896,0.4389820694923401,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6551311016082764,0.2364125549793243,1.095148682594299,284.9085998535156,284.95001220703125,303.392333984375,294.720947265625,298.6902770996094,297.1332397460937,284.9088134765625,1.0,0.7169771194458008,0.3352160453796386,0.3352160453796386,1.0,1.0,-3.675931930541992,0.9120475053787231,2.7638845443725586,0.0827271565794944,0.8346542119979858,0.8346542119979858,0.0,267.7266845703125,271.0,66933.3359375,0.0,4515.51318359375,1.0,278.1588439941406,282.7789611816406,297.732421875,302.0891418457031,293.1499938964844,293.1499938964844,278.45001220703125,38708.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423580765724182,1.0,0.0,0.0,3.462240219116211,3.4622628688812256,7.998484079507762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.296875,0.0,1353.3636474609375,1895.4371337890625,0.0,3793.864501953125,0.8658422827720642,1.0,0.0,3.0,1.0,0.0
17947080,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7968646883964539,0.4304501712322235,0.3927902579307556,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9030100107192992,0.6347479224205017,0.605211079120636,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9614476561546326,0.7536136507987976,0.5284691452980042,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8130178451538086,0.4576357305049896,0.4389820694923401,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6551311016082764,0.2364125549793243,1.095148682594299,284.9085998535156,284.95001220703125,303.392333984375,294.720947265625,298.6902770996094,297.1332397460937,284.9088134765625,1.0,0.7169771194458008,0.3352160453796386,0.3352160453796386,1.0,1.0,-3.675931930541992,0.9120475053787231,2.7638845443725586,0.0827271565794944,0.8346542119979858,0.8346542119979858,0.0,267.7266845703125,271.0,66933.3359375,0.0,4515.51318359375,1.0,278.1588439941406,282.7789611816406,297.732421875,302.0891418457031,293.1499938964844,293.1499938964844,278.45001220703125,38708.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423580765724182,1.0,0.0,0.0,3.462240219116211,3.4622628688812256,7.998484079507762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.296875,0.0,1353.3636474609375,1895.4371337890625,0.0,3793.864501953125,0.8658422827720642,1.0,0.0,3.0,1.0,0.0
17947140,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7934190034866333,0.4289994537830353,0.3914479911327362,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8990932106971741,0.6325791478157043,0.6031280755996704,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9587711691856384,0.7546384334564209,0.5291093587875366,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8100141882896423,0.4566385149955749,0.4380350410938263,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6522363424301147,0.235389232635498,1.090796709060669,284.9845275878906,284.95001220703125,303.3517761230469,294.7278747558594,298.6769104003906,297.1309509277344,284.9837951660156,1.0,0.7171422243118286,0.3350727558135986,0.3350727558135986,1.0,1.0,-3.666198253631592,0.908695101737976,2.7575032711029053,0.0811944007873535,0.903456687927246,0.903456687927246,0.0,270.57183837890625,274.0,66157.0078125,0.0,4506.33447265625,1.0,278.4408874511719,282.8824462890625,297.70037841796875,301.9333801269531,293.1499938964844,293.1499938964844,278.1499938964844,34055.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334768056869508,1.0,0.0,0.0,3.5604305267333984,3.560453176498413,8.458596312266309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.0,0.0,1421.5899658203125,1895.4371337890625,0.0,3712.96826171875,0.8837875723838806,1.0,0.0,3.0,1.0,0.0
17947200,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7934190034866333,0.4289994537830353,0.3914479911327362,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8990932106971741,0.6325791478157043,0.6031280755996704,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9587711691856384,0.7546384334564209,0.5291093587875366,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8100141882896423,0.4566385149955749,0.4380350410938263,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6522363424301147,0.235389232635498,1.090796709060669,284.9845275878906,284.95001220703125,303.3517761230469,294.7278747558594,298.6769104003906,297.1309509277344,284.9837951660156,1.0,0.7171422243118286,0.3350727558135986,0.3350727558135986,1.0,1.0,-3.666198253631592,0.908695101737976,2.7575032711029053,0.0811944007873535,0.903456687927246,0.903456687927246,0.0,270.57183837890625,274.0,66157.0078125,0.0,4506.33447265625,1.0,278.4408874511719,282.8824462890625,297.70037841796875,301.9333801269531,293.1499938964844,293.1499938964844,278.1499938964844,34055.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334768056869508,1.0,0.0,0.0,3.5604305267333984,3.560453176498413,8.458596312266309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.0,0.0,1421.5899658203125,1895.4371337890625,0.0,3712.96826171875,0.8837875723838806,1.0,0.0,3.0,1.0,0.0
17947260,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7891696095466614,0.4265693724155426,0.3896300494670868,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8944025039672852,0.6294521689414978,0.6005827188491821,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9551098942756652,0.7543665766716003,0.5292326211929321,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8062605261802673,0.4549280703067779,0.4367621541023254,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6488468647003174,0.2339594215154647,1.0856964588165283,284.9096069335937,284.95001220703125,303.3111267089844,294.7350158691406,298.657958984375,297.12127685546875,284.90966796875,1.0,0.7171781063079834,0.3349770605564117,0.3349770605564117,1.0,1.0,-3.65343713760376,0.904585301876068,2.748851776123047,0.0797505676746368,0.8282575607299805,0.8282575607299805,0.0,274.01495361328125,277.0,66413.28125,0.0,4492.52490234375,1.0,278.1591186523437,282.7904663085937,297.7457580566406,302.06964111328125,293.1499938964844,293.1499938964844,278.45001220703125,38697.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391682147979736,1.0,0.0,0.0,3.4272139072418213,3.427236318588257,7.837467137505882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.109375,0.0,1318.0948486328125,1895.4371337890625,0.0,3764.87890625,0.8580893874168396,1.0,0.0,3.0,1.0,0.0
17947320,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7891696095466614,0.4265693724155426,0.3896300494670868,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8944025039672852,0.6294521689414978,0.6005827188491821,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9551098942756652,0.7543665766716003,0.5292326211929321,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8062605261802673,0.4549280703067779,0.4367621541023254,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6488468647003174,0.2339594215154647,1.0856964588165283,284.9096069335937,284.95001220703125,303.3111267089844,294.7350158691406,298.657958984375,297.12127685546875,284.90966796875,1.0,0.7171781063079834,0.3349770605564117,0.3349770605564117,1.0,1.0,-3.65343713760376,0.904585301876068,2.748851776123047,0.0797505676746368,0.8282575607299805,0.8282575607299805,0.0,274.01495361328125,277.0,66413.28125,0.0,4492.52490234375,1.0,278.1591186523437,282.7904663085937,297.7457580566406,302.06964111328125,293.1499938964844,293.1499938964844,278.45001220703125,38697.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391682147979736,1.0,0.0,0.0,3.4272139072418213,3.427236318588257,7.837467137505882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.109375,0.0,1318.0948486328125,1895.4371337890625,0.0,3764.87890625,0.8580893874168396,1.0,0.0,3.0,1.0,0.0
17947380,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7857575416564941,0.4250014126300812,0.3881947100162506,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8905349373817444,0.6271436810493469,0.5983811616897583,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9523661136627196,0.7552159428596497,0.5297630429267883,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8031342029571533,0.4538068175315857,0.435707688331604,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6459899544715881,0.2328182160854339,1.0808442831039429,284.9826965332031,284.95001220703125,303.2704162597656,294.7423095703125,298.6448669433594,297.119140625,284.9820251464844,1.0,0.7172096967697144,0.3348813354969024,0.3348813354969024,1.0,1.0,-3.6425859928131104,0.9010566473007202,2.74152946472168,0.078269824385643,0.8945524096488953,0.8945524096488953,0.0,276.85089111328125,280.0,65636.9921875,0.0,4480.2705078125,1.0,278.4405822753906,282.8915405273437,297.7142333984375,301.91455078125,293.1499938964844,293.1499938964844,278.75,34099.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301762580871582,1.0,0.0,0.0,3.524834156036377,3.524856805801392,8.290308528557944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.037109375,0.0,1384.5928955078125,1895.4371337890625,0.0,3682.756591796875,0.8758531212806702,1.0,0.0,3.0,1.0,0.0
17947440,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7857575416564941,0.4250014126300812,0.3881947100162506,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8905349373817444,0.6271436810493469,0.5983811616897583,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9523661136627196,0.7552159428596497,0.5297630429267883,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8031342029571533,0.4538068175315857,0.435707688331604,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6459899544715881,0.2328182160854339,1.0808442831039429,284.9826965332031,284.95001220703125,303.2704162597656,294.7423095703125,298.6448669433594,297.119140625,284.9820251464844,1.0,0.7172096967697144,0.3348813354969024,0.3348813354969024,1.0,1.0,-3.6425859928131104,0.9010566473007202,2.74152946472168,0.078269824385643,0.8945524096488953,0.8945524096488953,0.0,276.85089111328125,280.0,65636.9921875,0.0,4480.2705078125,1.0,278.4405822753906,282.8915405273437,297.7142333984375,301.91455078125,293.1499938964844,293.1499938964844,278.75,34099.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301762580871582,1.0,0.0,0.0,3.524834156036377,3.524856805801392,8.290308528557944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.037109375,0.0,1384.5928955078125,1895.4371337890625,0.0,3682.756591796875,0.8758531212806702,1.0,0.0,3.0,1.0,0.0
17947500,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7841821908950806,0.4243035316467285,0.3875526189804077,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8887397646903992,0.6260963678359985,0.5973783731460571,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9511154294013976,0.7557375431060791,0.5300880670547485,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8016965985298157,0.4533341526985168,0.435261994600296,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.644683837890625,0.2323078513145446,1.0786858797073364,285.0604858398437,284.95001220703125,303.25006103515625,294.7460021972656,298.6390380859375,297.11895751953125,285.0601806640625,1.0,0.7172898650169373,0.3348334729671478,0.3348334729671478,1.0,1.0,-3.637863159179688,0.8995007276535034,2.7383625507354736,0.0776022300124168,0.9705263376235962,0.9705263376235962,0.0,278.2242736816406,280.0,64948.3515625,0.0,4475.8134765625,1.0,278.6968994140625,282.99139404296875,297.69970703125,301.7854309082031,293.1499938964844,293.1499938964844,278.75,31593.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245682954788208,1.0,0.0,0.0,3.6113438606262207,3.6113667488098153,8.702239142621693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.486328125,0.0,1457.9681396484375,1895.4371337890625,0.0,3631.25634765625,0.8945080041885376,1.0,0.0,3.0,1.0,0.0
17947560,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7827579975128174,0.4235382676124573,0.3870060443878174,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8870968222618103,0.6249966621398926,0.5964851379394531,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.950025737285614,0.7561519742012024,0.5305054783821106,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8003968596458435,0.45283043384552,0.4349013566970825,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6434962749481201,0.2317922711372375,1.076772689819336,285.0239562988281,284.95001220703125,303.22967529296875,294.74969482421875,298.6332397460937,297.1184997558594,285.02099609375,1.0,0.7174309492111206,0.3348206877708435,0.3348206877708435,1.0,1.0,-3.6338980197906494,0.8982762098312378,2.735621929168701,0.0771205797791481,0.9775320291519164,0.9775320291519164,0.0,279.53204345703125,283.0,65212.19921875,0.0,4473.03271484375,1.0,278.7421264648437,282.9612731933594,297.7278137207031,301.8841552734375,293.1499938964844,293.1499938964844,278.45001220703125,31775.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234676361083984,1.0,0.0,0.0,3.6982736587524414,3.698297262191773,9.126229087996762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.78515625,0.0,1555.5123291015625,1895.4371337890625,0.0,3621.124755859375,0.912865936756134,1.0,0.0,3.0,1.0,0.0
17947620,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7781865000724792,0.4205831885337829,0.3848588168621063,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8821184039115906,0.6213316917419434,0.5935963988304138,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.94575697183609,0.7551270723342896,0.5302446484565735,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7962462306022644,0.4506974816322326,0.4333641827106476,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.639958381652832,0.2300796955823898,1.070850491523743,284.8900756835937,284.95001220703125,303.1889038085937,294.75714111328125,298.612060546875,297.105712890625,284.8908996582031,1.0,0.7173267006874084,0.3347950577735901,0.3347950577735901,1.0,1.0,-3.618564367294312,0.8936284780502319,2.724936008453369,0.0757578685879707,0.8645763993263245,0.8645763993263245,0.0,283.34185791015625,286.0,65799.296875,0.0,4454.57421875,1.0,278.4574584960937,282.8157958984375,297.7836608886719,302.0666198730469,293.1499938964844,293.1499938964844,278.75,38322.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328541159629822,1.0,0.0,0.0,3.607085466384888,3.607109308242798,8.68172719492577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.0791015625,0.0,1503.1170654296875,1895.4371337890625,0.0,3707.274169921875,0.8973605632781982,1.0,0.0,3.0,1.0,0.0
17947680,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7781865000724792,0.4205831885337829,0.3848588168621063,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8821184039115906,0.6213316917419434,0.5935963988304138,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.94575697183609,0.7551270723342896,0.5302446484565735,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7962462306022644,0.4506974816322326,0.4333641827106476,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.639958381652832,0.2300796955823898,1.070850491523743,284.8900756835937,284.95001220703125,303.1889038085937,294.75714111328125,298.612060546875,297.105712890625,284.8908996582031,1.0,0.7173267006874084,0.3347950577735901,0.3347950577735901,1.0,1.0,-3.618564367294312,0.8936284780502319,2.724936008453369,0.0757578685879707,0.8645763993263245,0.8645763993263245,0.0,283.34185791015625,286.0,65799.296875,0.0,4454.57421875,1.0,278.4574584960937,282.8157958984375,297.7836608886719,302.0666198730469,293.1499938964844,293.1499938964844,278.75,38322.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328541159629822,1.0,0.0,0.0,3.607085466384888,3.607109308242798,8.68172719492577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.0791015625,0.0,1503.1170654296875,1895.4371337890625,0.0,3707.274169921875,0.8973605632781982,1.0,0.0,3.0,1.0,0.0
17947740,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7745047807693481,0.4187447726726532,0.3830841779708862,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8779968619346619,0.6186856031417847,0.5909839272499084,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9425314664840698,0.7555895447731018,0.5304051637649536,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7928144335746765,0.4492799341678619,0.4319665729999542,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.636891782283783,0.2286786884069442,1.0647238492965698,284.9817199707031,284.95001220703125,303.14813232421875,294.7645874023437,298.5982666015625,297.1024780273437,284.9808044433594,1.0,0.7170724272727966,0.334769457578659,0.334769457578659,1.0,1.0,-3.604417324066162,0.8893433213233948,2.715074062347412,0.0742148607969284,0.9380536079406738,0.9380536079406738,0.0,286.3855895996094,289.0,64844.84765625,0.0,4434.751953125,1.0,278.74200439453125,282.93475341796875,297.7412414550781,301.8928527832031,293.1499938964844,293.1499938964844,278.45001220703125,34061.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246634840965272,1.0,0.0,0.0,3.697099685668945,3.6971240043640137,9.120436743614846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.4482421875,0.0,1571.51318359375,1895.4371337890625,0.0,3632.132080078125,0.9144585728645324,1.0,0.0,3.0,1.0,0.0
17947800,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7745047807693481,0.4187447726726532,0.3830841779708862,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8779968619346619,0.6186856031417847,0.5909839272499084,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9425314664840698,0.7555895447731018,0.5304051637649536,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7928144335746765,0.4492799341678619,0.4319665729999542,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.636891782283783,0.2286786884069442,1.0647238492965698,284.9817199707031,284.95001220703125,303.14813232421875,294.7645874023437,298.5982666015625,297.1024780273437,284.9808044433594,1.0,0.7170724272727966,0.334769457578659,0.334769457578659,1.0,1.0,-3.604417324066162,0.8893433213233948,2.715074062347412,0.0742148607969284,0.9380536079406738,0.9380536079406738,0.0,286.3855895996094,289.0,64844.84765625,0.0,4434.751953125,1.0,278.74200439453125,282.93475341796875,297.7412414550781,301.8928527832031,293.1499938964844,293.1499938964844,278.45001220703125,34061.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246634840965272,1.0,0.0,0.0,3.697099685668945,3.6971240043640137,9.120436743614846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.4482421875,0.0,1571.51318359375,1895.4371337890625,0.0,3632.132080078125,0.9144585728645324,1.0,0.0,3.0,1.0,0.0
17947860,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7704072594642639,0.4159896373748779,0.3809992671012878,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8734949827194214,0.6151561141014099,0.5880821943283081,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9386959075927734,0.7547705769538879,0.5301842093467712,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7890246510505676,0.447208821773529,0.4303707778453827,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6335998177528381,0.2269192636013031,1.0581810474395752,284.89654541015625,284.95001220703125,303.1073608398437,294.7719421386719,298.5794982910156,297.0924072265625,284.8974304199219,1.0,0.7167282700538635,0.334818035364151,0.334818035364151,1.0,1.0,-3.588369607925415,0.884710431098938,2.7036592960357666,0.0729773640632629,0.8477596640586853,0.8477596640586853,0.0,289.8017578125,292.0,65079.72265625,0.0,4412.140625,1.0,278.45758056640625,282.8353576660156,297.7845458984375,302.02325439453125,293.1499938964844,293.1499938964844,278.75,39277.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307677149772644,1.0,0.0,0.0,3.551867246627808,3.5518908500671387,8.41795781525434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6396484375,0.0,1450.568115234375,1895.4371337890625,0.0,3688.176025390625,0.886237621307373,1.0,0.0,3.0,1.0,0.0
17947920,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7704072594642639,0.4159896373748779,0.3809992671012878,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8734949827194214,0.6151561141014099,0.5880821943283081,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9386959075927734,0.7547705769538879,0.5301842093467712,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7890246510505676,0.447208821773529,0.4303707778453827,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6335998177528381,0.2269192636013031,1.0581810474395752,284.89654541015625,284.95001220703125,303.1073608398437,294.7719421386719,298.5794982910156,297.0924072265625,284.8974304199219,1.0,0.7167282700538635,0.334818035364151,0.334818035364151,1.0,1.0,-3.588369607925415,0.884710431098938,2.7036592960357666,0.0729773640632629,0.8477596640586853,0.8477596640586853,0.0,289.8017578125,292.0,65079.72265625,0.0,4412.140625,1.0,278.45758056640625,282.8353576660156,297.7845458984375,302.02325439453125,293.1499938964844,293.1499938964844,278.75,39277.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307677149772644,1.0,0.0,0.0,3.551867246627808,3.5518908500671387,8.41795781525434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6396484375,0.0,1450.568115234375,1895.4371337890625,0.0,3688.176025390625,0.886237621307373,1.0,0.0,3.0,1.0,0.0
