time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7671794891357422,0.4142476618289947,0.3793577551841736,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8698446154594421,0.612601101398468,0.5855948328971863,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9359008073806764,0.7552781701087952,0.530428946018219,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7859816551208496,0.4458511769771576,0.429051399230957,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6308244466781616,0.2255232036113739,1.052064061164856,284.9853515625,284.95001220703125,303.066650390625,294.7791748046875,298.567626953125,297.0911560058594,284.98455810546875,1.0,0.7164134383201599,0.3348666131496429,0.3348666131496429,1.0,1.0,-3.574742317199707,0.8808119893074036,2.693930149078369,0.0717340931296348,0.9223872423171996,0.9223872423171996,0.0,292.5453491210937,295.0,64163.5,0.0,4392.10009765625,1.0,278.7415771484375,282.9510192871094,297.7481994628906,301.8547668457031,293.1499938964844,293.1499938964844,278.45001220703125,34182.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209927916526794,1.0,0.0,0.0,3.643533229827881,3.643556833267212,8.858062869876449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.291015625,0.0,1512.4140625,1895.4371337890625,0.0,3598.31787109375,0.902563214302063,1.0,0.0,3.0,1.0,0.0
17948040,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7671794891357422,0.4142476618289947,0.3793577551841736,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8698446154594421,0.612601101398468,0.5855948328971863,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9359008073806764,0.7552781701087952,0.530428946018219,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7859816551208496,0.4458511769771576,0.429051399230957,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6308244466781616,0.2255232036113739,1.052064061164856,284.9853515625,284.95001220703125,303.066650390625,294.7791748046875,298.567626953125,297.0911560058594,284.98455810546875,1.0,0.7164134383201599,0.3348666131496429,0.3348666131496429,1.0,1.0,-3.574742317199707,0.8808119893074036,2.693930149078369,0.0717340931296348,0.9223872423171996,0.9223872423171996,0.0,292.5453491210937,295.0,64163.5,0.0,4392.10009765625,1.0,278.7415771484375,282.9510192871094,297.7481994628906,301.8547668457031,293.1499938964844,293.1499938964844,278.45001220703125,34182.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209927916526794,1.0,0.0,0.0,3.643533229827881,3.643556833267212,8.858062869876449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.291015625,0.0,1512.4140625,1895.4371337890625,0.0,3598.31787109375,0.902563214302063,1.0,0.0,3.0,1.0,0.0
17948100,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7654762864112854,0.4129064977169037,0.3784858286380768,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8679422736167908,0.6108836531639099,0.584322988986969,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9343480467796326,0.7548577785491943,0.5304649472236633,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7843919992446899,0.4448549449443817,0.428384780883789,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6294087171554565,0.2246707677841186,1.049097776412964,284.8700561523437,284.95001220703125,303.0462951660156,294.7827453613281,298.5589599609375,297.0870056152344,284.8699645996094,1.0,0.7162884473800659,0.3348909020423889,0.3348909020423889,1.0,1.0,-3.567843198776245,0.8788303732872009,2.6890130043029785,0.0712376907467842,0.8372536897659302,0.8372536897659302,0.0,294.05242919921875,295.0,64799.08984375,0.0,4382.69970703125,1.0,278.4990539550781,282.8231201171875,297.8033447265625,302.06304931640625,293.1499938964844,293.1499938964844,278.45001220703125,38929.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258621335029602,1.0,0.0,0.0,3.5830841064453125,3.5831079483032227,8.566576639168488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.8681640625,0.0,1481.504638671875,1895.4371337890625,0.0,3643.15625,0.8902270197868347,1.0,0.0,3.0,1.0,0.0
17948160,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7633079290390015,0.4115001857280731,0.3772829473018646,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8655881285667419,0.6090732216835022,0.582699179649353,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9321959614753724,0.754366934299469,0.5301524996757507,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7823739647865295,0.4437710344791412,0.4274509847164154,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6276662945747375,0.223742127418518,1.0454189777374268,284.9038391113281,284.95001220703125,303.0259704589844,294.7862548828125,298.5498046875,297.0821228027344,284.9045715332031,1.0,0.7160303592681885,0.3349510729312897,0.3349510729312897,1.0,1.0,-3.5585196018218994,0.8762325644493103,2.6822869777679443,0.0706060081720352,0.8391358852386475,0.8391358852386475,0.0,295.88299560546875,298.0,64374.6796875,0.0,4368.78759765625,1.0,278.4583435058594,282.85516357421875,297.7959899902344,301.9893798828125,293.1499938964844,293.1499938964844,278.75,39185.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265533089637756,1.0,0.0,0.0,3.4985294342041016,3.4985525608062744,8.167033911377075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.30859375,0.0,1393.9359130859375,1895.4371337890625,0.0,3649.508544921875,0.8743763566017151,1.0,0.0,3.0,1.0,0.0
17948220,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7601476907730103,0.4096649289131164,0.375584989786148,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8620193004608154,0.6064126491546631,0.5801435112953186,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9293590784072876,0.7546470761299133,0.5302677750587463,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7793676257133484,0.4423203766345978,0.426069438457489,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.624890923500061,0.2222757190465927,1.0390666723251345,284.9853210449219,284.95001220703125,302.9853820800781,294.7931213378906,298.5382995605469,297.08087158203125,284.9844665527344,1.0,0.7156645655632019,0.3350713849067688,0.3350713849067688,1.0,1.0,-3.544229984283448,0.8723558187484741,2.6718742847442627,0.0695593282580375,0.9108572602272034,0.9108572602272034,0.0,298.6602783203125,301.0,63509.890625,0.0,4347.3994140625,1.0,278.7411804199219,282.963623046875,297.7617492675781,301.8268127441406,293.1499938964844,293.1499938964844,278.45001220703125,34122.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91675865650177,1.0,0.0,0.0,3.59542179107666,3.595444917678833,8.625673331152939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.9658203125,0.0,1459.4554443359375,1895.4371337890625,0.0,3559.2158203125,0.891658365726471,1.0,0.0,3.0,1.0,0.0
17948280,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7601476907730103,0.4096649289131164,0.375584989786148,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8620193004608154,0.6064126491546631,0.5801435112953186,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9293590784072876,0.7546470761299133,0.5302677750587463,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7793676257133484,0.4423203766345978,0.426069438457489,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.624890923500061,0.2222757190465927,1.0390666723251345,284.9853210449219,284.95001220703125,302.9853820800781,294.7931213378906,298.5382995605469,297.08087158203125,284.9844665527344,1.0,0.7156645655632019,0.3350713849067688,0.3350713849067688,1.0,1.0,-3.544229984283448,0.8723558187484741,2.6718742847442627,0.0695593282580375,0.9108572602272034,0.9108572602272034,0.0,298.6602783203125,301.0,63509.890625,0.0,4347.3994140625,1.0,278.7411804199219,282.963623046875,297.7617492675781,301.8268127441406,293.1499938964844,293.1499938964844,278.45001220703125,34122.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91675865650177,1.0,0.0,0.0,3.59542179107666,3.595444917678833,8.625673331152939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.9658203125,0.0,1459.4554443359375,1895.4371337890625,0.0,3559.2158203125,0.891658365726471,1.0,0.0,3.0,1.0,0.0
17948340,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7563566565513611,0.406848132610321,0.3734368681907654,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8578550219535828,0.6027939915657043,0.577151358127594,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.925617218017578,0.7535154819488525,0.5298320055007935,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7757968902587891,0.440148115158081,0.4243770539760589,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6216880679130554,0.2204204648733139,1.032081961631775,284.9068298339844,284.95001220703125,302.9449157714844,294.7997131347656,298.52056884765625,297.0717468261719,284.9071960449219,1.0,0.7152063846588135,0.3351916968822479,0.3351916968822479,1.0,1.0,-3.527092695236206,0.8676124215126038,2.659480094909668,0.0684779360890388,0.831088662147522,0.831088662147522,0.0,302.030517578125,304.0,63692.1953125,0.0,4322.1171875,1.0,278.45867919921875,282.87091064453125,297.8092956542969,301.9594421386719,293.1499938964844,293.1499938964844,278.75,39076.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223245978355408,1.0,0.0,0.0,3.449871063232422,3.4498937129974365,7.941435455904866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.5302734375,0.0,1343.4600830078125,1895.4371337890625,0.0,3610.595703125,0.86357182264328,1.0,0.0,3.0,1.0,0.0
17948400,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7563566565513611,0.406848132610321,0.3734368681907654,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8578550219535828,0.6027939915657043,0.577151358127594,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.925617218017578,0.7535154819488525,0.5298320055007935,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7757968902587891,0.440148115158081,0.4243770539760589,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6216880679130554,0.2204204648733139,1.032081961631775,284.9068298339844,284.95001220703125,302.9449157714844,294.7997131347656,298.52056884765625,297.0717468261719,284.9071960449219,1.0,0.7152063846588135,0.3351916968822479,0.3351916968822479,1.0,1.0,-3.527092695236206,0.8676124215126038,2.659480094909668,0.0684779360890388,0.831088662147522,0.831088662147522,0.0,302.030517578125,304.0,63692.1953125,0.0,4322.1171875,1.0,278.45867919921875,282.87091064453125,297.8092956542969,301.9594421386719,293.1499938964844,293.1499938964844,278.75,39076.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223245978355408,1.0,0.0,0.0,3.449871063232422,3.4498937129974365,7.941435455904866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.5302734375,0.0,1343.4600830078125,1895.4371337890625,0.0,3610.595703125,0.86357182264328,1.0,0.0,3.0,1.0,0.0
17948460,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7532482147216797,0.4049102365970611,0.3716630041599273,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8543488383293152,0.6000081300735474,0.5744966864585876,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9227290749549866,0.7535248398780823,0.5297774076461792,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7728047370910645,0.4385783970355987,0.4228977859020233,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6188157200813293,0.2188635468482971,1.0253701210021973,284.9831237792969,284.95001220703125,302.904541015625,294.80596923828125,298.50927734375,297.07037353515625,284.9823303222656,1.0,0.7147557139396667,0.3353885412216186,0.3353885412216186,1.0,1.0,-3.5118396282196045,0.8636694550514221,2.648170232772827,0.0675945430994033,0.8990447521209717,0.8990447521209717,0.0,304.83953857421875,307.0,62840.78125,0.0,4298.62109375,1.0,278.74078369140625,282.9748229980469,297.7745666503906,301.7978210449219,293.1499938964844,293.1499938964844,279.04998779296875,34137.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125352501869202,1.0,0.0,0.0,3.5476317405700684,3.547654390335083,8.397893225264852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.65625,0.0,1408.685302734375,1895.4371337890625,0.0,3520.11669921875,0.8809483647346497,1.0,0.0,3.0,1.0,0.0
17948520,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7532482147216797,0.4049102365970611,0.3716630041599273,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8543488383293152,0.6000081300735474,0.5744966864585876,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9227290749549866,0.7535248398780823,0.5297774076461792,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7728047370910645,0.4385783970355987,0.4228977859020233,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6188157200813293,0.2188635468482971,1.0253701210021973,284.9831237792969,284.95001220703125,302.904541015625,294.80596923828125,298.50927734375,297.07037353515625,284.9823303222656,1.0,0.7147557139396667,0.3353885412216186,0.3353885412216186,1.0,1.0,-3.5118396282196045,0.8636694550514221,2.648170232772827,0.0675945430994033,0.8990447521209717,0.8990447521209717,0.0,304.83953857421875,307.0,62840.78125,0.0,4298.62109375,1.0,278.74078369140625,282.9748229980469,297.7745666503906,301.7978210449219,293.1499938964844,293.1499938964844,279.04998779296875,34137.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125352501869202,1.0,0.0,0.0,3.5476317405700684,3.547654390335083,8.397893225264852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.65625,0.0,1408.685302734375,1895.4371337890625,0.0,3520.11669921875,0.8809483647346497,1.0,0.0,3.0,1.0,0.0
17948580,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7505328059196472,0.4031082093715668,0.3701708614826202,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8512416481971741,0.5974110960960388,0.5721777677536011,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9202678203582764,0.7536043524742126,0.5299394726753235,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.770190954208374,0.437171459197998,0.4216891825199127,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6162092089653015,0.2174409627914428,1.0195268392562866,285.0294494628906,284.95001220703125,302.86431884765625,294.8118591308594,298.49920654296875,297.0702819824219,285.0262451171875,1.0,0.7145103812217712,0.3355854153633117,0.3355854153633117,1.0,1.0,-3.4989664554595947,0.8604385852813721,2.6385278701782227,0.0669683367013931,0.9877837300300598,0.9877837300300598,0.0,307.4871826171875,310.0,62314.05859375,0.0,4280.54443359375,1.0,279.0424194335937,283.0489501953125,297.78680419921875,301.7604675292969,293.1499938964844,293.1499938964844,278.75,31721.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050689935684204,1.0,0.0,0.0,3.7217862606048575,3.721810102462769,9.242642136086944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.0712890625,0.0,1581.8704833984375,1895.4371337890625,0.0,3450.787353515625,0.9181005358695984,1.0,0.0,3.0,1.0,0.0
17948640,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7505328059196472,0.4031082093715668,0.3701708614826202,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8512416481971741,0.5974110960960388,0.5721777677536011,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9202678203582764,0.7536043524742126,0.5299394726753235,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.770190954208374,0.437171459197998,0.4216891825199127,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6162092089653015,0.2174409627914428,1.0195268392562866,285.0294494628906,284.95001220703125,302.86431884765625,294.8118591308594,298.49920654296875,297.0702819824219,285.0262451171875,1.0,0.7145103812217712,0.3355854153633117,0.3355854153633117,1.0,1.0,-3.4989664554595947,0.8604385852813721,2.6385278701782227,0.0669683367013931,0.9877837300300598,0.9877837300300598,0.0,307.4871826171875,310.0,62314.05859375,0.0,4280.54443359375,1.0,279.0424194335937,283.0489501953125,297.78680419921875,301.7604675292969,293.1499938964844,293.1499938964844,278.75,31721.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050689935684204,1.0,0.0,0.0,3.7217862606048575,3.721810102462769,9.242642136086944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.0712890625,0.0,1581.8704833984375,1895.4371337890625,0.0,3450.787353515625,0.9181005358695984,1.0,0.0,3.0,1.0,0.0
17948700,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7488264441490173,0.4015568792819977,0.3691809773445129,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8493552207946777,0.5954732894897461,0.570779025554657,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9185513257980348,0.7527087330818176,0.5297271609306335,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7685692310333252,0.4359861612319946,0.4209121465682983,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6146390438079834,0.2164748609066009,1.0162568092346191,284.8753662109375,284.95001220703125,302.84423828125,294.81463623046875,298.49005126953125,297.06500244140625,284.87115478515625,1.0,0.7143439650535583,0.3356838524341583,0.3356838524341583,1.0,1.0,-3.490978956222534,0.8583500981330872,2.632628917694092,0.0666439160704612,0.8861609697341919,0.8861609697341919,0.0,309.1505126953125,310.0,63306.62890625,0.0,4269.4814453125,1.0,278.7958679199219,282.8808898925781,297.8514404296875,302.0042419433594,293.1499938964844,293.1499938964844,278.75,36101.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121098518371582,1.0,0.0,0.0,3.712486505508423,3.7125110626220703,9.196509722642076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.087890625,0.0,1604.5797119140625,1895.4371337890625,0.0,3516.173828125,0.91722172498703,1.0,0.0,3.0,1.0,0.0
17948760,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7465490102767944,0.3998062014579773,0.3677338659763336,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8469153046607971,0.5932966470718384,0.5688838958740234,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9160950779914856,0.7515550851821899,0.5290209650993347,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7664101719856262,0.434589684009552,0.4197493493556976,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6125690937042236,0.2153522372245788,1.0119394063949585,284.8844299316406,284.95001220703125,302.8242492675781,294.8173217773437,298.4790344238281,297.0574951171875,284.8857421875,1.0,0.713970959186554,0.3357909023761749,0.3357909023761749,1.0,1.0,-3.479521512985229,0.8552441000938416,2.624277353286743,0.0660171881318092,0.8670697212219238,0.8670697212219238,0.0,311.2323913574219,298.0,62866.07421875,0.0,4251.873046875,1.0,278.7572021484375,282.8954772949219,297.8445129394531,301.9414367675781,293.1499938964844,293.1499938964844,279.04998779296875,38546.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146862030029296,1.0,0.0,0.0,3.628864049911499,3.628888368606568,8.786880130173813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.34765625,0.0,1528.725830078125,1895.4371337890625,0.0,3540.041015625,0.9023734927177428,1.0,0.0,3.0,1.0,0.0
17948820,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.746595025062561,0.3976241648197174,0.3653749823570251,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8471254706382751,0.5901972651481628,0.5655633211135864,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9179144501686096,0.7509850263595581,0.5282525420188904,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7668203711509705,0.4327192008495331,0.4176444709300995,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6120582222938538,0.2135812044143676,1.0028343200683594,284.9798278808594,284.95001220703125,302.78436279296875,294.82232666015625,298.466064453125,297.05438232421875,284.9787292480469,1.0,0.709175705909729,0.3360050618648529,0.3360050618648529,1.0,1.0,-3.4582769870758057,0.849535346031189,2.6087417602539062,0.0647271648049354,0.9411846399307252,0.9411846399307252,0.0,307.1836242675781,286.0,61795.43359375,0.0,4172.7392578125,1.0,279.0421447753906,283.018310546875,297.7963562011719,301.7572937011719,293.1499938964844,293.1499938964844,278.75,34162.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058595299720764,1.0,0.0,0.0,3.715266466140747,3.715290784835816,9.210287998939748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.4833984375,0.0,1593.00341796875,1895.4371337890625,0.0,3458.139892578125,0.9185871481895448,1.0,0.0,3.0,1.0,0.0
17948880,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.746595025062561,0.3976241648197174,0.3653749823570251,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8471254706382751,0.5901972651481628,0.5655633211135864,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9179144501686096,0.7509850263595581,0.5282525420188904,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7668203711509705,0.4327192008495331,0.4176444709300995,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6120582222938538,0.2135812044143676,1.0028343200683594,284.9798278808594,284.95001220703125,302.78436279296875,294.82232666015625,298.466064453125,297.05438232421875,284.9787292480469,1.0,0.709175705909729,0.3360050618648529,0.3360050618648529,1.0,1.0,-3.4582769870758057,0.849535346031189,2.6087417602539062,0.0647271648049354,0.9411846399307252,0.9411846399307252,0.0,307.1836242675781,286.0,61795.43359375,0.0,4172.7392578125,1.0,279.0421447753906,283.018310546875,297.7963562011719,301.7572937011719,293.1499938964844,293.1499938964844,278.75,34162.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058595299720764,1.0,0.0,0.0,3.715266466140747,3.715290784835816,9.210287998939748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.4833984375,0.0,1593.00341796875,1895.4371337890625,0.0,3458.139892578125,0.9185871481895448,1.0,0.0,3.0,1.0,0.0
17948940,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7482393383979797,0.3946285545825958,0.3626593947410583,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8492569923400879,0.586296021938324,0.5618745684623718,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.922186017036438,0.7491006255149841,0.5270029902458191,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7690371870994568,0.4302548170089721,0.4152478277683258,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.612998902797699,0.211537703871727,0.9929233193397522,284.8899841308594,284.95001220703125,302.7446594238281,294.8268127441406,298.4478759765625,297.04461669921875,284.89111328125,1.0,0.7024912238121033,0.3362191915512085,0.3362191915512085,1.0,1.0,-3.4342761039733887,0.8429766297340393,2.591299533843994,0.0633488297462463,0.8440426588058472,0.8440426588058472,0.0,299.5834350585937,274.0,61885.2890625,0.0,4066.5849609375,1.0,278.7574768066406,282.9185485839844,297.8377990722656,301.87579345703125,293.1499938964844,293.1499938964844,279.04998779296875,39771.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911771595478058,1.0,0.0,0.0,3.5529372692108154,3.5529608726501465,8.42302995351929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.1064453125,0.0,1455.3060302734375,1895.4371337890625,0.0,3513.03759765625,0.8868880867958069,1.0,0.0,3.0,1.0,0.0
17949000,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7482393383979797,0.3946285545825958,0.3626593947410583,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8492569923400879,0.586296021938324,0.5618745684623718,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.922186017036438,0.7491006255149841,0.5270029902458191,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7690371870994568,0.4302548170089721,0.4152478277683258,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.612998902797699,0.211537703871727,0.9929233193397522,284.8899841308594,284.95001220703125,302.7446594238281,294.8268127441406,298.4478759765625,297.04461669921875,284.89111328125,1.0,0.7024912238121033,0.3362191915512085,0.3362191915512085,1.0,1.0,-3.4342761039733887,0.8429766297340393,2.591299533843994,0.0633488297462463,0.8440426588058472,0.8440426588058472,0.0,299.5834350585937,274.0,61885.2890625,0.0,4066.5849609375,1.0,278.7574768066406,282.9185485839844,297.8377990722656,301.87579345703125,293.1499938964844,293.1499938964844,279.04998779296875,39771.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911771595478058,1.0,0.0,0.0,3.5529372692108154,3.5529608726501465,8.42302995351929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.1064453125,0.0,1455.3060302734375,1895.4371337890625,0.0,3513.03759765625,0.8868880867958069,1.0,0.0,3.0,1.0,0.0
17949060,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7517390251159668,0.392705887556076,0.3603678345680237,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8533884286880493,0.5834152102470398,0.5585756301879883,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.929148495197296,0.7485870122909546,0.5261649489402771,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7731159925460815,0.4285516142845154,0.4130955934524536,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6153383255004883,0.209917739033699,0.9833857417106628,284.98199462890625,284.95001220703125,302.7052001953125,294.83074951171875,298.4381103515625,297.0443420410156,284.9811096191406,1.0,0.6948546767234802,0.336641401052475,0.336641401052475,1.0,1.0,-3.412475824356079,0.8377030491828918,2.574772834777832,0.0624752789735794,0.917956531047821,0.917956531047821,0.0,289.4464416503906,262.0,60835.625,0.0,3952.47607421875,1.0,279.04156494140625,283.03814697265625,297.7950439453125,301.6937255859375,293.1499938964844,293.1499938964844,278.75,34377.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009052515029908,1.0,0.0,0.0,3.63843035697937,3.638453960418701,8.833268339003553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.1728515625,0.0,1508.2362060546875,1895.4371337890625,0.0,3412.02099609375,0.9015289545059204,1.0,0.0,3.0,1.0,0.0
17949120,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7517390251159668,0.392705887556076,0.3603678345680237,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8533884286880493,0.5834152102470398,0.5585756301879883,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.929148495197296,0.7485870122909546,0.5261649489402771,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7731159925460815,0.4285516142845154,0.4130955934524536,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6153383255004883,0.209917739033699,0.9833857417106628,284.98199462890625,284.95001220703125,302.7052001953125,294.83074951171875,298.4381103515625,297.0443420410156,284.9811096191406,1.0,0.6948546767234802,0.336641401052475,0.336641401052475,1.0,1.0,-3.412475824356079,0.8377030491828918,2.574772834777832,0.0624752789735794,0.917956531047821,0.917956531047821,0.0,289.4464416503906,262.0,60835.625,0.0,3952.47607421875,1.0,279.04156494140625,283.03814697265625,297.7950439453125,301.6937255859375,293.1499938964844,293.1499938964844,278.75,34377.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009052515029908,1.0,0.0,0.0,3.63843035697937,3.638453960418701,8.833268339003553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.1728515625,0.0,1508.2362060546875,1895.4371337890625,0.0,3412.02099609375,0.9015289545059204,1.0,0.0,3.0,1.0,0.0
17949180,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7554349899291992,0.3898683190345764,0.3576838374137878,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8578610420227051,0.5796439051628113,0.5548913478851318,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9363870024681092,0.7466200590133667,0.5247750282287598,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7775198221206665,0.4261844754219055,0.4106751978397369,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6178809404373169,0.2079974859952926,0.9734740853309632,284.8999938964844,284.95001220703125,302.6659851074219,294.8340759277344,298.4226379394531,297.0367736816406,284.9002380371094,1.0,0.6866346597671509,0.3370636403560638,0.3370636403560638,1.0,1.0,-3.3883206844329834,0.8317075371742249,2.556612968444824,0.0616434216499328,0.8315155506134033,0.8315155506134033,0.0,278.8915100097656,250.0,60909.73046875,0.0,3831.4833984375,1.0,278.7585754394531,282.9451904296875,297.84063720703125,301.81524658203125,293.1499938964844,293.1499938964844,279.04998779296875,39500.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060296416282654,1.0,0.0,0.0,3.476847648620605,3.476870536804199,8.066118653005105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.8486328125,0.0,1373.873779296875,1895.4371337890625,0.0,3459.721435546875,0.8698380589485168,1.0,0.0,3.0,1.0,0.0
17949240,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7554349899291992,0.3898683190345764,0.3576838374137878,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8578610420227051,0.5796439051628113,0.5548913478851318,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9363870024681092,0.7466200590133667,0.5247750282287598,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7775198221206665,0.4261844754219055,0.4106751978397369,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6178809404373169,0.2079974859952926,0.9734740853309632,284.8999938964844,284.95001220703125,302.6659851074219,294.8340759277344,298.4226379394531,297.0367736816406,284.9002380371094,1.0,0.6866346597671509,0.3370636403560638,0.3370636403560638,1.0,1.0,-3.3883206844329834,0.8317075371742249,2.556612968444824,0.0616434216499328,0.8315155506134033,0.8315155506134033,0.0,278.8915100097656,250.0,60909.73046875,0.0,3831.4833984375,1.0,278.7585754394531,282.9451904296875,297.84063720703125,301.81524658203125,293.1499938964844,293.1499938964844,279.04998779296875,39500.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060296416282654,1.0,0.0,0.0,3.476847648620605,3.476870536804199,8.066118653005105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.8486328125,0.0,1373.873779296875,1895.4371337890625,0.0,3459.721435546875,0.8698380589485168,1.0,0.0,3.0,1.0,0.0
17949300,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7576342821121216,0.3888744413852691,0.3563907444477081,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8604791164398193,0.5781542658805847,0.5530787706375122,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.940452754497528,0.7462033629417419,0.5241152048110962,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7800609469413757,0.4252828657627105,0.4094648957252502,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6193534731864929,0.2071766555309295,0.9684339761734008,285.00341796875,284.95001220703125,302.646484375,294.8354797363281,298.41748046875,297.03631591796875,285.00341796875,1.0,0.6823596954345703,0.3372747302055359,0.3372747302055359,1.0,1.0,-3.3762688636779785,0.8287125825881958,2.547556161880493,0.0611490942537784,0.9014225006103516,0.9014225006103516,0.0,273.28582763671875,250.0,59976.36328125,0.0,3769.754150390625,1.0,278.99737548828125,283.06787109375,297.7895202636719,301.5966491699219,293.1499938964844,293.1499938964844,279.04998779296875,34609.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986049294471741,1.0,0.0,0.0,3.517771482467652,3.517794132232666,8.257119361587684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.47265625,0.0,1380.9464111328125,1895.4371337890625,0.0,3390.576904296875,0.8765020966529846,1.0,0.0,3.0,1.0,0.0
17949360,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7604190111160278,0.3879528045654297,0.3553819358348846,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8636921048164368,0.5767472982406616,0.5515598058700562,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.94520902633667,0.7458351850509644,0.5237430930137634,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7831563353538513,0.4244585335254669,0.4084780514240265,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6212223768234253,0.206423670053482,0.9639812707901,284.9819641113281,284.95001220703125,302.6270446777344,294.8367614746094,298.4132995605469,297.03680419921875,284.9805603027344,1.0,0.6781279444694519,0.3375179171562195,0.3375179171562195,1.0,1.0,-3.3662378787994385,0.8264133334159851,2.5398244857788086,0.0609835535287857,0.901483118534088,0.901483118534088,0.0,267.3280944824219,238.0,59923.83203125,0.0,3711.252685546875,1.0,279.0417175292969,283.0550231933594,297.7997741699219,301.6406555175781,293.1499938964844,293.1499938964844,278.75,34182.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895112156867981,1.0,0.0,0.0,3.5694875717163086,3.5695104598999023,8.501685897499556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.541015625,0.0,1432.1275634765625,1895.4371337890625,0.0,3357.9814453125,0.8856589794158936,1.0,0.0,3.0,1.0,0.0
17949420,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.765306293964386,0.3851311504840851,0.3526799380779266,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8695315718650818,0.5729629993438721,0.5478295087814331,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9535984992980956,0.743598997592926,0.5221454501152039,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7887758612632751,0.4220565557479858,0.405994713306427,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6244969367980957,0.204528123140335,0.9540517330169678,284.9041748046875,284.95001220703125,302.58837890625,294.8387145996094,298.39874267578125,297.0299987792969,284.9042358398437,1.0,0.6693503260612488,0.338004320859909,0.338004320859909,1.0,1.0,-3.341660261154175,0.8204305768013,2.5212297439575195,0.0604899451136589,0.82020503282547,0.82020503282547,0.0,256.0699157714844,226.0,59962.5859375,0.0,3588.31689453125,1.0,278.7592163085937,282.96697998046875,297.8455505371094,301.7607727050781,293.1499938964844,293.1499938964844,279.04998779296875,39367.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003338813781738,1.0,0.0,0.0,3.405800104141236,3.405822515487671,7.739834018138936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.6357421875,0.0,1301.5853271484375,1895.4371337890625,0.0,3406.696533203125,0.8540916442871094,1.0,0.0,3.0,1.0,0.0
17949480,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.765306293964386,0.3851311504840851,0.3526799380779266,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8695315718650818,0.5729629993438721,0.5478295087814331,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9535984992980956,0.743598997592926,0.5221454501152039,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7887758612632751,0.4220565557479858,0.405994713306427,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6244969367980957,0.204528123140335,0.9540517330169678,284.9041748046875,284.95001220703125,302.58837890625,294.8387145996094,298.39874267578125,297.0299987792969,284.9042358398437,1.0,0.6693503260612488,0.338004320859909,0.338004320859909,1.0,1.0,-3.341660261154175,0.8204305768013,2.5212297439575195,0.0604899451136589,0.82020503282547,0.82020503282547,0.0,256.0699157714844,226.0,59962.5859375,0.0,3588.31689453125,1.0,278.7592163085937,282.96697998046875,297.8455505371094,301.7607727050781,293.1499938964844,293.1499938964844,279.04998779296875,39367.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003338813781738,1.0,0.0,0.0,3.405800104141236,3.405822515487671,7.739834018138936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.6357421875,0.0,1301.5853271484375,1895.4371337890625,0.0,3406.696533203125,0.8540916442871094,1.0,0.0,3.0,1.0,0.0
17949540,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.771474301815033,0.3831700384616852,0.350349873304367,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8767135143280029,0.5699938535690308,0.5444428324699402,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9631151556968688,0.7424657940864563,0.52088862657547,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.795568585395813,0.4202454090118408,0.4037260413169861,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6285268068313599,0.2029407918453216,0.9445050358772278,284.97967529296875,284.95001220703125,302.54998779296875,294.8399658203125,298.389404296875,297.02978515625,284.9788513183594,1.0,0.6604384779930115,0.3384906947612762,0.3384906947612762,1.0,1.0,-3.319058895111084,0.815028190612793,2.504030704498291,0.0600593462586402,0.8857406973838806,0.8857406973838806,0.0,244.1841278076172,214.0,59009.078125,0.0,3468.05078125,1.0,279.0403747558594,283.0710754394531,297.80419921875,301.5881652832031,293.1499938964844,293.1499938964844,279.3500061035156,34288.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895772099494934,1.0,0.0,0.0,3.499109506607056,3.499131679534912,8.169742500285793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.21484375,0.0,1359.4080810546875,1895.4371337890625,0.0,3306.25341796875,0.870172381401062,1.0,0.0,3.0,1.0,0.0
17949600,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.771474301815033,0.3831700384616852,0.350349873304367,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8767135143280029,0.5699938535690308,0.5444428324699402,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9631151556968688,0.7424657940864563,0.52088862657547,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.795568585395813,0.4202454090118408,0.4037260413169861,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6285268068313599,0.2029407918453216,0.9445050358772278,284.97967529296875,284.95001220703125,302.54998779296875,294.8399658203125,298.389404296875,297.02978515625,284.9788513183594,1.0,0.6604384779930115,0.3384906947612762,0.3384906947612762,1.0,1.0,-3.319058895111084,0.815028190612793,2.504030704498291,0.0600593462586402,0.8857406973838806,0.8857406973838806,0.0,244.1841278076172,214.0,59009.078125,0.0,3468.05078125,1.0,279.0403747558594,283.0710754394531,297.80419921875,301.5881652832031,293.1499938964844,293.1499938964844,279.3500061035156,34288.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895772099494934,1.0,0.0,0.0,3.499109506607056,3.499131679534912,8.169742500285793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.21484375,0.0,1359.4080810546875,1895.4371337890625,0.0,3306.25341796875,0.870172381401062,1.0,0.0,3.0,1.0,0.0
17949660,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7787626385688782,0.3813609480857849,0.3483094871044159,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8850998282432556,0.5672072172164917,0.5413801074028015,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9731904864311218,0.7413712739944458,0.5198341608047485,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8034132719039917,0.418593168258667,0.4017198979854584,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6333507299423218,0.201504111289978,0.9358727931976318,285.0240173339844,284.95001220703125,302.513671875,294.8415222167969,298.38214111328125,297.0309753417969,285.0209655761719,1.0,0.651606023311615,0.3390440344810486,0.3390440344810486,1.0,1.0,-3.2988603115081787,0.8105265498161316,2.4883337020874023,0.0601077303290367,0.9705139994621276,0.9705139994621276,0.0,232.08750915527344,202.0,58390.96875,0.0,3353.539306640625,1.0,279.34100341796875,283.1433410644531,297.81268310546875,301.5410461425781,293.1499938964844,293.1499938964844,279.04998779296875,31750.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811820149421692,1.0,0.0,0.0,3.6743459701538086,3.674369335174561,9.00851830465399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.306640625,0.0,1528.4189453125,1895.4371337890625,0.0,3227.656982421875,0.9075618386268616,1.0,0.0,3.0,1.0,0.0
17949720,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7787626385688782,0.3813609480857849,0.3483094871044159,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8850998282432556,0.5672072172164917,0.5413801074028015,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9731904864311218,0.7413712739944458,0.5198341608047485,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8034132719039917,0.418593168258667,0.4017198979854584,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6333507299423218,0.201504111289978,0.9358727931976318,285.0240173339844,284.95001220703125,302.513671875,294.8415222167969,298.38214111328125,297.0309753417969,285.0209655761719,1.0,0.651606023311615,0.3390440344810486,0.3390440344810486,1.0,1.0,-3.2988603115081787,0.8105265498161316,2.4883337020874023,0.0601077303290367,0.9705139994621276,0.9705139994621276,0.0,232.08750915527344,202.0,58390.96875,0.0,3353.539306640625,1.0,279.34100341796875,283.1433410644531,297.81268310546875,301.5410461425781,293.1499938964844,293.1499938964844,279.04998779296875,31750.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811820149421692,1.0,0.0,0.0,3.6743459701538086,3.674369335174561,9.00851830465399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.306640625,0.0,1528.4189453125,1895.4371337890625,0.0,3227.656982421875,0.9075618386268616,1.0,0.0,3.0,1.0,0.0
17949780,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7850208282470703,0.3781628012657165,0.3453842401504516,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8925636410713196,0.563025951385498,0.5374035239219666,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9814290404319764,0.7380467653274536,0.5176307559013367,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.810245931148529,0.4158433377742767,0.3990173935890198,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6375676393508911,0.1994967311620712,0.9257683157920836,284.8843994140625,284.95001220703125,302.4809875488281,294.8445129394531,298.3678894042969,297.02264404296875,284.88580322265625,1.0,0.6423990726470947,0.3395973742008209,0.3395973742008209,1.0,1.0,-3.27252197265625,0.8041226267814636,2.4683995246887207,0.0597988702356815,0.8510996103286743,0.8510996103286743,0.0,220.992904663086,190.0,58767.3046875,0.0,3232.305908203125,1.0,279.05743408203125,282.99871826171875,297.8695068359375,301.708251953125,293.1499938964844,293.1499938964844,279.3500061035156,38977.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890527606010437,1.0,0.0,0.0,3.561716794967652,3.561740636825561,8.464710390398977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.3994140625,0.0,1458.887939453125,1895.4371337890625,0.0,3315.141357421875,0.8879095315933228,1.0,0.0,3.0,1.0,0.0
