time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7850208282470703,0.3781628012657165,0.3453842401504516,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8925636410713196,0.563025951385498,0.5374035239219666,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9814290404319764,0.7380467653274536,0.5176307559013367,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.810245931148529,0.4158433377742767,0.3990173935890198,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6375676393508911,0.1994967311620712,0.9257683157920836,284.8843994140625,284.95001220703125,302.4809875488281,294.8445129394531,298.3678894042969,297.02264404296875,284.88580322265625,1.0,0.6423990726470947,0.3395973742008209,0.3395973742008209,1.0,1.0,-3.27252197265625,0.8041226267814636,2.4683995246887207,0.0597988702356815,0.8510996103286743,0.8510996103286743,0.0,220.992904663086,190.0,58767.3046875,0.0,3232.305908203125,1.0,279.05743408203125,282.99871826171875,297.8695068359375,301.708251953125,293.1499938964844,293.1499938964844,279.3500061035156,38977.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890527606010437,1.0,0.0,0.0,3.561716794967652,3.561740636825561,8.464710390398977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.3994140625,0.0,1458.887939453125,1895.4371337890625,0.0,3315.141357421875,0.8879095315933228,1.0,0.0,3.0,1.0,0.0
17949900,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7884638905525208,0.3770135939121246,0.3439083099365234,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8966382145881653,0.5613420009613037,0.5353674292564392,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9856094121932985,0.7369853258132935,0.5164705514907837,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8138005137443542,0.4147418737411499,0.3975926041603088,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6398486495018005,0.1986020803451538,0.9203717708587646,284.9944152832031,284.95001220703125,302.4659118652344,294.84649658203125,298.3631286621094,297.021240234375,284.99560546875,1.0,0.6376354098320007,0.3398740291595459,0.3398740291595459,1.0,1.0,-3.258694887161255,0.8007136583328247,2.45798134803772,0.0594520643353462,0.921442985534668,0.921442985534668,0.0,215.31971740722656,190.0,57780.3359375,0.0,3170.230712890625,1.0,279.29901123046875,283.1282043457031,297.8116149902344,301.48419189453125,293.1499938964844,293.1499938964844,279.3500061035156,34583.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838163018226624,1.0,0.0,0.0,3.6004207134246826,3.6004440784454346,8.649675464766915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.2763671875,0.0,1468.251953125,1895.4371337890625,0.0,3252.334228515625,0.8947656750679016,1.0,0.0,3.0,1.0,0.0
17949960,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7928508520126343,0.376024067401886,0.3427956700325012,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9016723036766052,0.559822142124176,0.5336998105049133,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9904392957687378,0.736103892326355,0.515698254108429,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8180845975875854,0.4137710928916931,0.3964392244815826,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6427820920944214,0.1977974623441696,0.9156183004379272,284.9787902832031,284.95001220703125,302.4516296386719,294.8487854003906,298.3600158691406,297.021240234375,284.9770812988281,1.0,0.6329438090324402,0.3401961922645569,0.3401961922645569,1.0,1.0,-3.2473180294036865,0.7981721758842468,2.449145793914795,0.0594830103218555,0.9238414168357848,0.9238414168357848,0.0,209.2618103027344,178.0,57710.63671875,0.0,3111.81103515625,1.0,279.3424072265625,283.1190795898437,297.8172912597656,301.5210876464844,293.1499938964844,293.1499938964844,279.04998779296875,34063.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805715441703796,1.0,0.0,0.0,3.65356707572937,3.65359091758728,8.906918083084747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.728515625,0.0,1522.6348876953125,1895.4371337890625,0.0,3221.936767578125,0.9044325947761536,1.0,0.0,3.0,1.0,0.0
17950020,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8009576797485352,0.3730748295783996,0.3399793207645416,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9115769267082214,0.5558267831802368,0.5297678112983704,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.998708724975586,0.7327318787574768,0.5132351517677307,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8260206580162048,0.4110678434371948,0.3936751782894134,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6483697295188904,0.1958121806383133,0.9052616357803344,284.8927307128906,284.95001220703125,302.4254455566406,294.85430908203125,298.3500366210937,297.0159912109375,284.8934020996094,1.0,0.6233062744140625,0.3408404886722564,0.3408404886722564,1.0,1.0,-3.220475673675537,0.7918186187744141,2.428657054901123,0.0593815818428993,0.8297349810600281,0.8297349810600281,0.0,197.8596343994141,166.0,57748.08203125,0.0,2991.365234375,1.0,279.0585327148437,283.0255126953125,297.86285400390625,301.6380615234375,293.1499938964844,293.1499938964844,279.3500061035156,39843.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862300515174866,1.0,0.0,0.0,3.478398084640503,3.4784209728240967,8.073313892964507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.521484375,0.0,1377.910400390625,1895.4371337890625,0.0,3274.93408203125,0.870518147945404,1.0,0.0,3.0,1.0,0.0
17950080,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8009576797485352,0.3730748295783996,0.3399793207645416,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9115769267082214,0.5558267831802368,0.5297678112983704,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.998708724975586,0.7327318787574768,0.5132351517677307,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8260206580162048,0.4110678434371948,0.3936751782894134,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6483697295188904,0.1958121806383133,0.9052616357803344,284.8927307128906,284.95001220703125,302.4254455566406,294.85430908203125,298.3500366210937,297.0159912109375,284.8934020996094,1.0,0.6233062744140625,0.3408404886722564,0.3408404886722564,1.0,1.0,-3.220475673675537,0.7918186187744141,2.428657054901123,0.0593815818428993,0.8297349810600281,0.8297349810600281,0.0,197.8596343994141,166.0,57748.08203125,0.0,2991.365234375,1.0,279.0585327148437,283.0255126953125,297.86285400390625,301.6380615234375,293.1499938964844,293.1499938964844,279.3500061035156,39843.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862300515174866,1.0,0.0,0.0,3.478398084640503,3.4784209728240967,8.073313892964507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.521484375,0.0,1377.910400390625,1895.4371337890625,0.0,3274.93408203125,0.870518147945404,1.0,0.0,3.0,1.0,0.0
17950140,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8089797496795654,0.3710135519504547,0.3376118540763855,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9219814538955688,0.5526793003082275,0.526269793510437,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.7321150302886963,0.4976605772972107,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8337550759315491,0.4089554250240326,0.3911879658699035,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6539064645767212,0.1941158771514892,0.8955575823783875,284.97216796875,284.95001220703125,302.402099609375,294.8609924316406,298.34442138671875,297.0169982910156,284.97125244140625,1.0,0.6128531694412231,0.3414848148822784,0.3414848148822784,1.0,1.0,-3.18469762802124,0.7827073931694031,2.4019904136657715,0.0578051768243312,0.8932191133499146,0.8932191133499146,0.0,187.18995666503903,154.0,56516.42578125,0.0,2854.1513671875,1.0,279.3409729003906,283.13580322265625,297.8196716308594,301.4511413574219,293.1499938964844,293.1499938964844,279.6499938964844,34666.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742477893829346,1.0,0.0,0.0,3.5588197708129883,3.558842658996582,8.450944619653455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.8505859375,0.0,1424.3468017578125,1895.4371337890625,0.0,3162.652587890625,0.88373863697052,1.0,0.0,3.0,1.0,0.0
17950200,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8089797496795654,0.3710135519504547,0.3376118540763855,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9219814538955688,0.5526793003082275,0.526269793510437,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.7321150302886963,0.4976605772972107,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8337550759315491,0.4089554250240326,0.3911879658699035,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6539064645767212,0.1941158771514892,0.8955575823783875,284.97216796875,284.95001220703125,302.402099609375,294.8609924316406,298.34442138671875,297.0169982910156,284.97125244140625,1.0,0.6128531694412231,0.3414848148822784,0.3414848148822784,1.0,1.0,-3.18469762802124,0.7827073931694031,2.4019904136657715,0.0578051768243312,0.8932191133499146,0.8932191133499146,0.0,187.18995666503903,154.0,56516.42578125,0.0,2854.1513671875,1.0,279.3409729003906,283.13580322265625,297.8196716308594,301.4511413574219,293.1499938964844,293.1499938964844,279.6499938964844,34666.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742477893829346,1.0,0.0,0.0,3.5588197708129883,3.558842658996582,8.450944619653455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.8505859375,0.0,1424.3468017578125,1895.4371337890625,0.0,3162.652587890625,0.88373863697052,1.0,0.0,3.0,1.0,0.0
17950260,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8166751861572266,0.369103193283081,0.3355947136878967,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9325663447380066,0.5497063994407654,0.5231548547744751,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.735155463218689,0.4804182946681976,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.841546893119812,0.4069746136665344,0.3889995217323303,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6596025228500366,0.1925428211688995,0.886917233467102,285.01531982421875,284.95001220703125,302.3814392089844,294.8687438964844,298.345458984375,297.0259704589844,285.0115661621094,1.0,0.6014115214347839,0.3423146903514862,0.3423146903514862,1.0,1.0,-3.140130519866944,0.7712787985801697,2.368851661682129,0.05727269500494,0.9729188680648804,0.9729188680648804,0.0,177.13047790527344,142.0,55420.51953125,0.0,2713.714111328125,1.0,279.641357421875,283.2098388671875,297.8283386230469,301.3783874511719,293.1499938964844,293.1499938964844,279.3500061035156,32247.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633961081504822,1.0,0.0,0.0,3.716233730316162,3.7162578105926514,9.215085015057412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.669921875,0.0,1579.52685546875,1895.4371337890625,0.0,3060.85986328125,0.9170240759849548,1.0,0.0,3.0,1.0,0.0
17950320,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8166751861572266,0.369103193283081,0.3355947136878967,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9325663447380066,0.5497063994407654,0.5231548547744751,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.735155463218689,0.4804182946681976,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.841546893119812,0.4069746136665344,0.3889995217323303,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6596025228500366,0.1925428211688995,0.886917233467102,285.01531982421875,284.95001220703125,302.3814392089844,294.8687438964844,298.345458984375,297.0259704589844,285.0115661621094,1.0,0.6014115214347839,0.3423146903514862,0.3423146903514862,1.0,1.0,-3.140130519866944,0.7712787985801697,2.368851661682129,0.05727269500494,0.9729188680648804,0.9729188680648804,0.0,177.13047790527344,142.0,55420.51953125,0.0,2713.714111328125,1.0,279.641357421875,283.2098388671875,297.8283386230469,301.3783874511719,293.1499938964844,293.1499938964844,279.3500061035156,32247.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633961081504822,1.0,0.0,0.0,3.716233730316162,3.7162578105926514,9.215085015057412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.669921875,0.0,1579.52685546875,1895.4371337890625,0.0,3060.85986328125,0.9170240759849548,1.0,0.0,3.0,1.0,0.0
17950380,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8245202898979187,0.3658439815044403,0.3326612710952759,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9439030885696412,0.5453663468360901,0.5190828442573547,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.7382574081420898,0.4619101881980896,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8500964641571045,0.4039039313793182,0.3860536217689514,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6658941507339478,0.1904212236404419,0.8765355944633484,284.8695983886719,284.95001220703125,302.3631591796875,294.8774719238281,298.3456726074219,297.0336303710937,284.8714294433594,1.0,0.5893887281417847,0.3431445658206939,0.3431445658206939,1.0,1.0,-3.0934407711029053,0.7591618895530701,2.3342788219451904,0.0558376014232635,0.840359628200531,0.840359628200531,0.0,166.69178771972656,145.0,55299.41796875,0.0,2566.70654296875,1.0,279.35723876953125,283.0671081542969,297.88995361328125,301.5170288085937,293.1499938964844,293.1499938964844,279.6499938964844,40195.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703864812850952,1.0,0.0,0.0,3.559589147567749,3.559612989425659,8.454599083052017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.66455078125,0.0,1465.50341796875,1895.4371337890625,0.0,3126.43603515625,0.8883720636367798,1.0,0.0,3.0,1.0,0.0
17950440,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8245202898979187,0.3658439815044403,0.3326612710952759,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9439030885696412,0.5453663468360901,0.5190828442573547,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.7382574081420898,0.4619101881980896,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8500964641571045,0.4039039313793182,0.3860536217689514,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6658941507339478,0.1904212236404419,0.8765355944633484,284.8695983886719,284.95001220703125,302.3631591796875,294.8774719238281,298.3456726074219,297.0336303710937,284.8714294433594,1.0,0.5893887281417847,0.3431445658206939,0.3431445658206939,1.0,1.0,-3.0934407711029053,0.7591618895530701,2.3342788219451904,0.0558376014232635,0.840359628200531,0.840359628200531,0.0,166.69178771972656,145.0,55299.41796875,0.0,2566.70654296875,1.0,279.35723876953125,283.0671081542969,297.88995361328125,301.5170288085937,293.1499938964844,293.1499938964844,279.6499938964844,40195.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703864812850952,1.0,0.0,0.0,3.559589147567749,3.559612989425659,8.454599083052017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.66455078125,0.0,1465.50341796875,1895.4371337890625,0.0,3126.43603515625,0.8883720636367798,1.0,0.0,3.0,1.0,0.0
17950500,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8267731070518494,0.3646979928016662,0.3312657475471496,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9471428394317628,0.5436359643936157,0.5170830488204956,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.7404518723487854,0.4559518098831177,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8526178598403931,0.4026642143726349,0.38458251953125,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6675443649291992,0.1894953697919845,0.8713984489440918,284.9869689941406,284.95001220703125,302.3548583984375,294.8822021484375,298.3503723144531,297.042724609375,284.98858642578125,1.0,0.5852145552635193,0.3435595035552978,0.3435595035552978,1.0,1.0,-3.074232816696167,0.7543731927871704,2.319859743118286,0.0552023984491825,0.9114221334457396,0.9114221334457396,0.0,163.22952270507812,145.0,54196.79296875,0.0,2511.771484375,1.0,279.5991516113281,283.20391845703125,297.8309326171875,301.28240966796875,293.1499938964844,293.1499938964844,279.6499938964844,35232.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618499040603638,1.0,0.0,0.0,3.586877584457397,3.5869007110595703,8.584725037508179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.3896484375,0.0,1458.4268798828125,1895.4371337890625,0.0,3046.35595703125,0.8924819827079773,1.0,0.0,3.0,1.0,0.0
17950560,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8285371661186218,0.3637140691280365,0.3302948474884033,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9495295882225036,0.5420847535133362,0.5155238509178162,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990000128746032,0.7424560785293579,0.4515061378479004,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.854516863822937,0.4015702605247497,0.3834503591060638,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6687068343162537,0.1886715441942215,0.8672099709510803,284.9736022949219,284.95001220703125,302.3470458984375,294.8871459960937,298.35723876953125,297.05291748046875,284.9721069335937,1.0,0.5819129347801208,0.344155490398407,0.344155490398407,1.0,1.0,-3.059443473815918,0.7514176368713379,2.30802583694458,0.0555506274104118,0.9132335782051086,0.9132335782051086,0.0,160.6593017578125,148.0,54048.18359375,0.0,2470.38427734375,1.0,279.6422424316406,283.1963195800781,297.8404541015625,301.3155822753906,293.1499938964844,293.1499938964844,279.3500061035156,34500.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571129441261292,1.0,0.0,0.0,3.635468006134033,3.635491609573364,8.818890933071089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1552734375,0.0,1505.885498046875,1895.4371337890625,0.0,3001.931396484375,0.9006946086883545,1.0,0.0,3.0,1.0,0.0
17950620,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8287625908851624,0.360801100730896,0.3278248906135559,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9499926567077636,0.5380665063858032,0.5118966102600098,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.7438748478889465,0.4477373957633972,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.854936420917511,0.3986662030220032,0.3808232545852661,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.668271541595459,0.1866707652807235,0.8583711981773376,284.8948669433594,284.95001220703125,302.3328552246094,294.8975830078125,298.35986328125,297.05731201171875,284.8958435058594,1.0,0.5771684050559998,0.3453474938869476,0.3453474938869476,1.0,1.0,-3.0337960720062256,0.7467496395111084,2.287046432495117,0.0567121617496013,0.8226879239082336,0.8226879239082336,0.0,157.9822998046875,151.0,54063.4375,0.0,2408.670654296875,1.0,279.3587646484375,283.1109924316406,297.89849853515625,301.4380187988281,293.1499938964844,293.1499938964844,279.6499938964844,40145.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613582849502563,1.0,0.0,0.0,3.442795991897583,3.4428188800811768,7.908896009212185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.01318359375,0.0,1343.8863525390625,1895.4371337890625,0.0,3041.744873046875,0.8631138801574707,1.0,0.0,3.0,1.0,0.0
17950680,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8287625908851624,0.360801100730896,0.3278248906135559,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9499926567077636,0.5380665063858032,0.5118966102600098,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.7438748478889465,0.4477373957633972,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.854936420917511,0.3986662030220032,0.3808232545852661,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.668271541595459,0.1866707652807235,0.8583711981773376,284.8948669433594,284.95001220703125,302.3328552246094,294.8975830078125,298.35986328125,297.05731201171875,284.8958435058594,1.0,0.5771684050559998,0.3453474938869476,0.3453474938869476,1.0,1.0,-3.0337960720062256,0.7467496395111084,2.287046432495117,0.0567121617496013,0.8226879239082336,0.8226879239082336,0.0,157.9822998046875,151.0,54063.4375,0.0,2408.670654296875,1.0,279.3587646484375,283.1109924316406,297.89849853515625,301.4380187988281,293.1499938964844,293.1499938964844,279.6499938964844,40145.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613582849502563,1.0,0.0,0.0,3.442795991897583,3.4428188800811768,7.908896009212185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.01318359375,0.0,1343.8863525390625,1895.4371337890625,0.0,3041.744873046875,0.8631138801574707,1.0,0.0,3.0,1.0,0.0
17950740,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8274003863334656,0.3587526679039001,0.3258127570152282,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.948120415210724,0.5349107384681702,0.5087379813194275,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.7446742057800293,0.4473524987697601,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8534940481185913,0.3963918685913086,0.378525823354721,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6662653684616089,0.1849551796913147,0.8502718210220337,284.9884948730469,284.95001220703125,302.3203430175781,294.9087829589844,298.3639221191406,297.0621032714844,284.9875183105469,1.0,0.574256420135498,0.3465394675731659,0.3465394675731659,1.0,1.0,-3.01461148262024,0.744060754776001,2.270550489425659,0.0583326928317546,0.9012492895126344,0.9012492895126344,0.0,157.05670166015625,154.0,53219.35546875,0.0,2368.648681640625,1.0,279.6407470703125,283.22674560546875,297.8651428222656,301.28033447265625,293.1499938964844,293.1499938964844,279.3500061035156,33947.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487086296081543,1.0,0.0,0.0,3.547356605529785,3.5473792552948,8.396590374104562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.6533203125,0.0,1407.0198974609375,1895.4371337890625,0.0,2923.1767578125,0.880759596824646,1.0,0.0,3.0,1.0,0.0
17950800,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8274003863334656,0.3587526679039001,0.3258127570152282,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.948120415210724,0.5349107384681702,0.5087379813194275,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.7446742057800293,0.4473524987697601,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8534940481185913,0.3963918685913086,0.378525823354721,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6662653684616089,0.1849551796913147,0.8502718210220337,284.9884948730469,284.95001220703125,302.3203430175781,294.9087829589844,298.3639221191406,297.0621032714844,284.9875183105469,1.0,0.574256420135498,0.3465394675731659,0.3465394675731659,1.0,1.0,-3.01461148262024,0.744060754776001,2.270550489425659,0.0583326928317546,0.9012492895126344,0.9012492895126344,0.0,157.05670166015625,154.0,53219.35546875,0.0,2368.648681640625,1.0,279.6407470703125,283.22674560546875,297.8651428222656,301.28033447265625,293.1499938964844,293.1499938964844,279.3500061035156,33947.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487086296081543,1.0,0.0,0.0,3.547356605529785,3.5473792552948,8.396590374104562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.6533203125,0.0,1407.0198974609375,1895.4371337890625,0.0,2923.1767578125,0.880759596824646,1.0,0.0,3.0,1.0,0.0
17950860,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8237879872322083,0.3557576537132263,0.3233928680419922,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.943292796611786,0.5308422446250916,0.5051989555358887,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7429950833320618,0.4503247737884521,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8498017191886902,0.3934207558631897,0.3759657740592956,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6624142527580261,0.1828755736351013,0.8417189121246338,284.9057312011719,284.95001220703125,302.30926513671875,294.9206237792969,298.3553466796875,297.0511169433594,284.9061889648437,1.0,0.5725179314613342,0.3474461436271667,0.3474461436271667,1.0,1.0,-2.9976632595062256,0.7412657737731934,2.256397485733032,0.0594583041965961,0.8176847696304321,0.8176847696304321,0.0,157.70567321777344,157.0,53427.99609375,0.0,2341.157958984375,1.0,279.359375,283.1347351074219,297.9292907714844,301.42626953125,293.1499938964844,293.1499938964844,279.6499938964844,39456.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546081185340881,1.0,0.0,0.0,3.3824851512908936,3.38250732421875,7.634227472408384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.30859375,0.0,1279.3779296875,1895.4371337890625,0.0,2978.44873046875,0.8492722511291504,1.0,0.0,3.0,1.0,0.0
17950920,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8237879872322083,0.3557576537132263,0.3233928680419922,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.943292796611786,0.5308422446250916,0.5051989555358887,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7429950833320618,0.4503247737884521,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8498017191886902,0.3934207558631897,0.3759657740592956,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6624142527580261,0.1828755736351013,0.8417189121246338,284.9057312011719,284.95001220703125,302.30926513671875,294.9206237792969,298.3553466796875,297.0511169433594,284.9061889648437,1.0,0.5725179314613342,0.3474461436271667,0.3474461436271667,1.0,1.0,-2.9976632595062256,0.7412657737731934,2.256397485733032,0.0594583041965961,0.8176847696304321,0.8176847696304321,0.0,157.70567321777344,157.0,53427.99609375,0.0,2341.157958984375,1.0,279.359375,283.1347351074219,297.9292907714844,301.42626953125,293.1499938964844,293.1499938964844,279.6499938964844,39456.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546081185340881,1.0,0.0,0.0,3.3824851512908936,3.38250732421875,7.634227472408384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.30859375,0.0,1279.3779296875,1895.4371337890625,0.0,2978.44873046875,0.8492722511291504,1.0,0.0,3.0,1.0,0.0
17950980,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8215675950050354,0.354580819606781,0.322182685136795,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.940248727798462,0.5290853977203369,0.5033897161483765,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7420867681503296,0.4525399506092071,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8475023508071899,0.3921312987804413,0.3746406137943268,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6600581407546997,0.1818844974040985,0.8371367454528809,285.011474609375,284.95001220703125,302.30401611328125,294.9269714355469,298.3524475097656,297.04718017578125,285.01190185546875,1.0,0.5719095468521118,0.3479176461696625,0.3479176461696625,1.0,1.0,-2.9895920753479004,0.7400246858596802,2.2495672702789307,0.060041207820177,0.89116370677948,0.89116370677948,0.0,158.37135314941406,157.0,52669.62890625,0.0,2329.97802734375,1.0,279.5987548828125,283.2564392089844,297.8788757324219,301.2253723144531,293.1499938964844,293.1499938964844,279.6499938964844,34057.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466227650642395,1.0,0.0,0.0,3.437901496887207,3.4379231929779053,7.886424668868131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.8046875,0.0,1296.0635986328125,1895.4371337890625,0.0,2903.6494140625,0.8583477735519409,1.0,0.0,3.0,1.0,0.0
17951040,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.819758951663971,0.353543758392334,0.3213205933570862,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.937674880027771,0.5275281667709351,0.5019898414611816,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.7411227226257324,0.4545178115367889,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8455888628959656,0.3909993767738342,0.3736256062984466,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6580666303634644,0.1810107380151748,0.8333918452262878,284.9899597167969,284.95001220703125,302.2994079589844,294.9329833984375,298.3501892089844,297.0438842773437,284.9888610839844,1.0,0.5715411901473999,0.34835284948349,0.34835284948349,1.0,1.0,-2.983527421951294,0.739309549331665,2.244217872619629,0.0607227347791194,0.8933731913566589,0.8933731913566589,0.0,159.01617431640625,160.0,52703.6484375,0.0,2322.34375,1.0,279.6402587890625,283.2404479980469,297.895751953125,301.2784423828125,293.1499938964844,293.1499938964844,279.95001220703125,33647.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433166146278381,1.0,0.0,0.0,3.499307155609131,3.499329328536988,8.170665637408092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.57470703125,0.0,1355.0115966796875,1895.4371337890625,0.0,2872.717529296875,0.8697333931922913,1.0,0.0,3.0,1.0,0.0
17951100,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8176355957984924,0.3525096476078033,0.3203713297843933,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.934685230255127,0.5259615182876587,0.5004915595054626,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9990000128746032,0.7400211691856384,0.4569248855113983,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8433926701545715,0.3898640871047973,0.3725455999374389,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.6558412909507751,0.1801236271858215,0.8294876217842102,285.07861328125,284.95001220703125,302.2948303222656,294.9393310546875,298.34783935546875,297.040283203125,285.0800170898437,1.0,0.5712917447090149,0.3488061726093292,0.3488061726093292,1.0,1.0,-2.9774863719940186,0.7386467456817627,2.2388393878936768,0.0614563301205635,0.979606568813324,0.979606568813324,0.0,159.85865783691406,160.0,52013.81640625,0.0,2315.77880859375,1.0,279.89581298828125,283.3490295410156,297.8808898925781,301.1543273925781,293.1499938964844,293.1499938964844,279.95001220703125,31063.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363423943519592,1.0,0.0,0.0,3.593790054321289,3.593812704086304,8.617845423941617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.35546875,0.0,1435.1593017578125,1895.4371337890625,0.0,2807.561767578125,0.8902839422225952,1.0,0.0,3.0,1.0,0.0
17951160,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8155549168586731,0.3514636158943176,0.3195295035839081,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9317295551300048,0.5243923664093018,0.4991132915019989,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.7387320399284363,0.4594005942344665,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8412455320358276,0.3887324333190918,0.3715598583221435,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6536736488342285,0.1792483329772949,0.8258320093154907,285.05035400390625,284.95001220703125,302.2904663085937,294.94580078125,298.34521484375,297.03643798828125,285.0465393066406,1.0,0.5711802244186401,0.3492221534252167,0.3492221534252167,1.0,1.0,-2.9722139835357666,0.7381260395050049,2.2340877056121826,0.0621661618351936,1.0,1.0,0.0,160.76832580566406,163.0,52227.83984375,0.0,2310.949462890625,1.0,279.9418640136719,283.32110595703125,297.9156799316406,301.2529296875,293.1499938964844,293.1499938964844,279.6499938964844,30907.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345847725868225,1.0,0.0,0.0,3.699585199356079,3.69960880279541,9.13270298497082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5966796875,0.0,1550.4188232421875,1895.4371337890625,0.0,2791.165283203125,0.9126303791999816,1.0,0.0,3.0,1.0,0.0
17951220,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8094080686569214,0.3479709327220917,0.3168768286705017,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9235665202140808,0.5198311805725098,0.4953440725803375,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.7334257364273071,0.4663498997688293,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8353447914123535,0.3853603303432464,0.3688201904296875,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6480259299278259,0.1768983006477356,0.8167364597320557,284.87744140625,284.95001220703125,302.2822570800781,294.958984375,298.32916259765625,297.0146179199219,284.8794860839844,1.0,0.5710321068763733,0.3500540554523468,0.3500540554523468,1.0,1.0,-2.958627462387085,0.7360900044441223,2.2225375175476074,0.0633535012602806,0.8664459586143494,0.8664459586143494,0.0,163.4044952392578,151.0,52943.11328125,0.0,2300.0322265625,1.0,279.65679931640625,283.1436462402344,297.9949035644531,301.4615478515625,293.1499938964844,293.1499938964844,279.95001220703125,38428.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464028239250183,1.0,0.0,0.0,3.6259732246398926,3.625997304916382,8.772885848884471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.51806640625,0.0,1524.649658203125,1895.4371337890625,0.0,2901.591064453125,0.9014225006103516,1.0,0.0,3.0,1.0,0.0
17951280,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8094080686569214,0.3479709327220917,0.3168768286705017,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9235665202140808,0.5198311805725098,0.4953440725803375,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.7334257364273071,0.4663498997688293,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8353447914123535,0.3853603303432464,0.3688201904296875,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6480259299278259,0.1768983006477356,0.8167364597320557,284.87744140625,284.95001220703125,302.2822570800781,294.958984375,298.32916259765625,297.0146179199219,284.8794860839844,1.0,0.5710321068763733,0.3500540554523468,0.3500540554523468,1.0,1.0,-2.958627462387085,0.7360900044441223,2.2225375175476074,0.0633535012602806,0.8664459586143494,0.8664459586143494,0.0,163.4044952392578,151.0,52943.11328125,0.0,2300.0322265625,1.0,279.65679931640625,283.1436462402344,297.9949035644531,301.4615478515625,293.1499938964844,293.1499938964844,279.95001220703125,38428.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464028239250183,1.0,0.0,0.0,3.6259732246398926,3.625997304916382,8.772885848884471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.51806640625,0.0,1524.649658203125,1895.4371337890625,0.0,2901.591064453125,0.9014225006103516,1.0,0.0,3.0,1.0,0.0
17951340,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8087493181228638,0.3454185128211975,0.3142637908458709,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.922881543636322,0.5161197781562805,0.4915287792682647,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.7292513847351074,0.4636418223381042,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8348113894462585,0.3825598657131195,0.365929365158081,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6465498805046082,0.1747452914714813,0.8063745498657227,284.98565673828125,284.95001220703125,302.2745056152344,294.9724426269531,298.3206481933594,297.0047302246094,284.9837341308594,1.0,0.565851628780365,0.3508859574794769,0.3508859574794769,1.0,1.0,-2.9317307472229004,0.7297932505607605,2.201937437057495,0.0633433610200882,0.9503262042999268,0.9503262042999268,0.0,161.1483917236328,139.0,51901.18359375,0.0,2241.248046875,1.0,279.9421691894531,283.2739562988281,297.9443054199219,301.2859802246094,293.1499938964844,293.1499938964844,279.6499938964844,33732.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367985486984253,1.0,0.0,0.0,3.724821090698242,3.724845409393311,9.257722126676526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.060546875,0.0,1600.6998291015625,1895.4371337890625,0.0,2811.81884765625,0.9203739166259766,1.0,0.0,3.0,1.0,0.0
17951400,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8087493181228638,0.3454185128211975,0.3142637908458709,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.922881543636322,0.5161197781562805,0.4915287792682647,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.7292513847351074,0.4636418223381042,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8348113894462585,0.3825598657131195,0.365929365158081,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6465498805046082,0.1747452914714813,0.8063745498657227,284.98565673828125,284.95001220703125,302.2745056152344,294.9724426269531,298.3206481933594,297.0047302246094,284.9837341308594,1.0,0.565851628780365,0.3508859574794769,0.3508859574794769,1.0,1.0,-2.9317307472229004,0.7297932505607605,2.201937437057495,0.0633433610200882,0.9503262042999268,0.9503262042999268,0.0,161.1483917236328,139.0,51901.18359375,0.0,2241.248046875,1.0,279.9421691894531,283.2739562988281,297.9443054199219,301.2859802246094,293.1499938964844,293.1499938964844,279.6499938964844,33732.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367985486984253,1.0,0.0,0.0,3.724821090698242,3.724845409393311,9.257722126676526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.060546875,0.0,1600.6998291015625,1895.4371337890625,0.0,2811.81884765625,0.9203739166259766,1.0,0.0,3.0,1.0,0.0
17951460,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.811581015586853,0.3420701920986175,0.3113366365432739,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9270260334014891,0.5116124153137207,0.4873786270618438,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.7260485291481018,0.4544668793678283,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8377555012702942,0.3791449964046478,0.3627460896968841,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6478452086448669,0.1723359674215316,0.7952508330345154,284.8721008300781,284.95001220703125,302.2669677734375,294.9860534667969,298.31280517578125,296.99688720703125,284.87457275390625,1.0,0.5576609373092651,0.3518206179141998,0.3518206179141998,1.0,1.0,-2.895010471343994,0.7205883860588074,2.174422025680542,0.0625553876161575,0.8312869071960449,0.8312869071960449,0.0,155.6317596435547,142.0,51815.4296875,0.0,2150.490966796875,1.0,279.6573791503906,283.1625671386719,297.9981384277344,301.40576171875,293.1499938964844,293.1499938964844,279.95001220703125,40961.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434309959411621,1.0,0.0,0.0,3.529510259628296,3.529533863067627,8.312318300340849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.47314453125,0.0,1439.09912109375,1895.4371337890625,0.0,2873.787109375,0.882651686668396,1.0,0.0,3.0,1.0,0.0
17951520,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.811581015586853,0.3420701920986175,0.3113366365432739,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9270260334014891,0.5116124153137207,0.4873786270618438,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.7260485291481018,0.4544668793678283,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8377555012702942,0.3791449964046478,0.3627460896968841,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6478452086448669,0.1723359674215316,0.7952508330345154,284.8721008300781,284.95001220703125,302.2669677734375,294.9860534667969,298.31280517578125,296.99688720703125,284.87457275390625,1.0,0.5576609373092651,0.3518206179141998,0.3518206179141998,1.0,1.0,-2.895010471343994,0.7205883860588074,2.174422025680542,0.0625553876161575,0.8312869071960449,0.8312869071960449,0.0,155.6317596435547,142.0,51815.4296875,0.0,2150.490966796875,1.0,279.6573791503906,283.1625671386719,297.9981384277344,301.40576171875,293.1499938964844,293.1499938964844,279.95001220703125,40961.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434309959411621,1.0,0.0,0.0,3.529510259628296,3.529533863067627,8.312318300340849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.47314453125,0.0,1439.09912109375,1895.4371337890625,0.0,2873.787109375,0.882651686668396,1.0,0.0,3.0,1.0,0.0
17951580,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8121611475944519,0.3397916257381439,0.3089670538902282,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9278945922851562,0.5081341862678528,0.4837677180767059,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.7252998352050781,0.4500173032283783,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8383178114891052,0.3764914572238922,0.3599632382392883,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6472514271736145,0.170317605137825,0.7852712869644165,284.9810485839844,284.95001220703125,302.2594299316406,294.9997253417969,298.3126525878906,296.9978942871094,284.9799499511719,1.0,0.552591860294342,0.3527552783489227,0.3527552783489227,1.0,1.0,-2.8671157360076904,0.7141724228858948,2.1529431343078613,0.0622263401746749,0.911484718322754,0.911484718322754,0.0,152.6017608642578,145.0,50707.83984375,0.0,2088.602783203125,1.0,279.9413757324219,283.2938232421875,297.95196533203125,301.2176208496094,293.1499938964844,293.1499938964844,279.6499938964844,34390.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296255469322205,1.0,0.0,0.0,3.615343570709229,3.61536717414856,8.721525546206976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2099609375,0.0,1483.02197265625,1895.4371337890625,0.0,2744.96044921875,0.8962947726249695,1.0,0.0,3.0,1.0,0.0
17951640,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8121611475944519,0.3397916257381439,0.3089670538902282,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9278945922851562,0.5081341862678528,0.4837677180767059,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.7252998352050781,0.4500173032283783,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8383178114891052,0.3764914572238922,0.3599632382392883,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6472514271736145,0.170317605137825,0.7852712869644165,284.9810485839844,284.95001220703125,302.2594299316406,294.9997253417969,298.3126525878906,296.9978942871094,284.9799499511719,1.0,0.552591860294342,0.3527552783489227,0.3527552783489227,1.0,1.0,-2.8671157360076904,0.7141724228858948,2.1529431343078613,0.0622263401746749,0.911484718322754,0.911484718322754,0.0,152.6017608642578,145.0,50707.83984375,0.0,2088.602783203125,1.0,279.9413757324219,283.2938232421875,297.95196533203125,301.2176208496094,293.1499938964844,293.1499938964844,279.6499938964844,34390.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296255469322205,1.0,0.0,0.0,3.615343570709229,3.61536717414856,8.721525546206976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2099609375,0.0,1483.02197265625,1895.4371337890625,0.0,2744.96044921875,0.8962947726249695,1.0,0.0,3.0,1.0,0.0
