time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8115217089653015,0.3382902443408966,0.3078408241271972,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9270447492599488,0.5060568451881409,0.4820391237735748,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9990000128746032,0.7242230176925659,0.449464738368988,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8376777768135071,0.374918520450592,0.358647346496582,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6462658643722534,0.1692170798778534,0.7806690335273743,284.8548278808594,284.95001220703125,302.2555847167969,295.0065612792969,298.31134033203125,296.9963684082031,284.8524169921875,1.0,0.5508100390434265,0.3532226085662842,0.3532226085662842,1.0,1.0,-2.855907201766968,0.7118183970451355,2.1440887451171875,0.0624214597046375,0.8176202178001404,0.8176202178001404,0.0,151.94119262695312,145.0,51219.6875,0.0,2066.7392578125,1.0,279.6993713378906,283.1578369140625,298.02081298828125,301.42193603515625,293.1499938964844,293.1499938964844,279.6499938964844,39717.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343450427055359,1.0,0.0,0.0,3.5425822734832764,3.5426061153411865,8.374004778488597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.4248046875,0.0,1443.906005859375,1895.4371337890625,0.0,2788.9296875,0.8812112212181091,1.0,0.0,3.0,1.0,0.0
17951760,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8098505139350891,0.3366858065128326,0.3064028620719909,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.924924910068512,0.5038672685623169,0.4799878001213074,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.7226091027259827,0.4501893222332001,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8361124992370605,0.3732465803623199,0.3570869565010071,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6445412039756775,0.168051540851593,0.7755469679832458,284.8951110839844,284.95001220703125,302.2516174316406,295.01336669921875,298.3096008300781,296.9933776855469,284.89727783203125,1.0,0.5493464469909668,0.3538463413715362,0.3538463413715362,1.0,1.0,-2.8445518016815186,0.7097947001457214,2.1347570419311523,0.0629676580429077,0.8185072541236877,0.8185072541236877,0.0,151.83935546875,148.0,50752.71875,0.0,2047.4918212890625,1.0,279.6586303710937,283.2045288085937,298.0171813964844,301.3503112792969,293.1499938964844,293.1499938964844,279.95001220703125,40455.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345341086387634,1.0,0.0,0.0,3.4188501834869385,3.418872833251953,7.799260401952779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.49365234375,0.0,1322.1156005859375,1895.4371337890625,0.0,2790.692626953125,0.858223021030426,1.0,0.0,3.0,1.0,0.0
17951820,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8065778017044067,0.3344168066978454,0.3042208552360534,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9205894470214844,0.500413179397583,0.4765865206718445,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.7196748852729797,0.4524382352828979,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8329069018363953,0.3705984354019165,0.3544810712337494,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6410501599311829,0.1660627871751785,0.7664276361465454,284.9914855957031,284.95001220703125,302.24334716796875,295.02691650390625,298.3104553222656,296.9923400878906,284.990234375,1.0,0.5473357439041138,0.355093777179718,0.355093777179718,1.0,1.0,-2.826446056365967,0.7072498202323914,2.1191961765289307,0.0644835755228996,0.9005210399627686,0.9005210399627686,0.0,152.16424560546875,151.0,49959.9609375,0.0,2019.419921875,1.0,279.9405822753906,283.3191833496094,297.98260498046875,301.19635009765625,293.1499938964844,293.1499938964844,280.25,33748.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216093182563782,1.0,0.0,0.0,3.534757614135742,3.534780263900757,8.337053714058129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.1103515625,0.0,1392.3797607421875,1895.4371337890625,0.0,2670.4853515625,0.8777562975883484,1.0,0.0,3.0,1.0,0.0
17951880,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8065778017044067,0.3344168066978454,0.3042208552360534,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9205894470214844,0.500413179397583,0.4765865206718445,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.7196748852729797,0.4524382352828979,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8329069018363953,0.3705984354019165,0.3544810712337494,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6410501599311829,0.1660627871751785,0.7664276361465454,284.9914855957031,284.95001220703125,302.24334716796875,295.02691650390625,298.3104553222656,296.9923400878906,284.990234375,1.0,0.5473357439041138,0.355093777179718,0.355093777179718,1.0,1.0,-2.826446056365967,0.7072498202323914,2.1191961765289307,0.0644835755228996,0.9005210399627686,0.9005210399627686,0.0,152.16424560546875,151.0,49959.9609375,0.0,2019.419921875,1.0,279.9405822753906,283.3191833496094,297.98260498046875,301.19635009765625,293.1499938964844,293.1499938964844,280.25,33748.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216093182563782,1.0,0.0,0.0,3.534757614135742,3.534780263900757,8.337053714058129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.1103515625,0.0,1392.3797607421875,1895.4371337890625,0.0,2670.4853515625,0.8777562975883484,1.0,0.0,3.0,1.0,0.0
17951940,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8027880787849426,0.3323335349559784,0.3023932874202728,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.915617287158966,0.4971801936626434,0.4735837280750274,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7160760164260864,0.4559643566608429,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8292319774627686,0.3681369125843048,0.3521999716758728,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6372960209846497,0.1642101854085922,0.7583128809928894,285.0643615722656,284.95001220703125,302.2343139648437,295.04022216796875,298.31256103515625,296.9925842285156,285.06121826171875,1.0,0.5462758541107178,0.3563412427902221,0.3563412427902221,1.0,1.0,-2.8123817443847656,0.7059691548347473,2.106412649154663,0.0664041489362716,1.0,1.0,0.0,153.2189178466797,139.0,49361.58984375,0.0,2001.6624755859373,1.0,280.2418212890625,283.4115295410156,298.0047607421875,301.16668701171875,293.1499938964844,293.1499938964844,279.95001220703125,31301.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811634361743927,1.0,0.0,0.0,3.726144790649414,3.726168632507324,9.264302320843854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.4990234375,0.0,1583.6541748046875,1895.4371337890625,0.0,2578.25244140625,0.918703556060791,1.0,0.0,3.0,1.0,0.0
17952000,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8027880787849426,0.3323335349559784,0.3023932874202728,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.915617287158966,0.4971801936626434,0.4735837280750274,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7160760164260864,0.4559643566608429,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8292319774627686,0.3681369125843048,0.3521999716758728,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6372960209846497,0.1642101854085922,0.7583128809928894,285.0643615722656,284.95001220703125,302.2343139648437,295.04022216796875,298.31256103515625,296.9925842285156,285.06121826171875,1.0,0.5462758541107178,0.3563412427902221,0.3563412427902221,1.0,1.0,-2.8123817443847656,0.7059691548347473,2.106412649154663,0.0664041489362716,1.0,1.0,0.0,153.2189178466797,139.0,49361.58984375,0.0,2001.6624755859373,1.0,280.2418212890625,283.4115295410156,298.0047607421875,301.16668701171875,293.1499938964844,293.1499938964844,279.95001220703125,31301.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811634361743927,1.0,0.0,0.0,3.726144790649414,3.726168632507324,9.264302320843854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.4990234375,0.0,1583.6541748046875,1895.4371337890625,0.0,2578.25244140625,0.918703556060791,1.0,0.0,3.0,1.0,0.0
17952060,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8024461269378662,0.3288027644157409,0.2995553910732269,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.915477454662323,0.4924973249435425,0.4695352017879486,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.7104508280754089,0.4522475898265838,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290556073188782,0.3645527064800262,0.3490898907184601,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6361755132675171,0.1617752015590667,0.7479634881019592,284.8706359863281,284.95001220703125,302.2242736816406,295.0531921386719,298.30816650390625,296.9885559082031,284.8716735839844,1.0,0.5405128002166748,0.3573755621910095,0.3573755621910095,1.0,1.0,-2.783486604690552,0.6992911696434021,2.084195375442505,0.0665402933955192,0.8701974153518677,0.8701974153518677,0.0,150.52487182617188,127.0,49943.20703125,0.0,1942.5537109375,1.0,279.95733642578125,283.21563720703125,298.0878295898437,301.3734741210937,293.1499938964844,293.1499938964844,280.25,38521.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234493732452393,1.0,0.0,0.0,3.661353826522827,3.6613783836364746,8.944924729803461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.72021484375,0.0,1564.7598876953125,1895.4371337890625,0.0,2687.554931640625,0.9091508388519288,1.0,0.0,3.0,1.0,0.0
17952120,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8024461269378662,0.3288027644157409,0.2995553910732269,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.915477454662323,0.4924973249435425,0.4695352017879486,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.7104508280754089,0.4522475898265838,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290556073188782,0.3645527064800262,0.3490898907184601,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6361755132675171,0.1617752015590667,0.7479634881019592,284.8706359863281,284.95001220703125,302.2242736816406,295.0531921386719,298.30816650390625,296.9885559082031,284.8716735839844,1.0,0.5405128002166748,0.3573755621910095,0.3573755621910095,1.0,1.0,-2.783486604690552,0.6992911696434021,2.084195375442505,0.0665402933955192,0.8701974153518677,0.8701974153518677,0.0,150.52487182617188,127.0,49943.20703125,0.0,1942.5537109375,1.0,279.95733642578125,283.21563720703125,298.0878295898437,301.3734741210937,293.1499938964844,293.1499938964844,280.25,38521.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234493732452393,1.0,0.0,0.0,3.661353826522827,3.6613783836364746,8.944924729803461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.72021484375,0.0,1564.7598876953125,1895.4371337890625,0.0,2687.554931640625,0.9091508388519288,1.0,0.0,3.0,1.0,0.0
17952180,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8039488792419434,0.3271214962005615,0.2976775467395782,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9176187515258788,0.4900828003883362,0.4668901264667511,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.7084097266197205,0.4469628036022186,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8305427432060242,0.3626571595668793,0.3470063209533691,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6366150379180908,0.1603782773017883,0.7408385276794434,284.9993896484375,284.95001220703125,302.2177124023437,295.0607604980469,298.3050231933594,296.9866943359375,284.99920654296875,1.0,0.5355297923088074,0.3579961657524109,0.3579961657524109,1.0,1.0,-2.760634422302246,0.6934630274772644,2.067171335220337,0.0658656805753707,0.952025294303894,0.952025294303894,0.0,147.3701629638672,127.0,48811.78515625,0.0,1891.7576904296875,1.0,280.2171936035156,283.3644714355469,298.0205383300781,301.1484375,293.1499938964844,293.1499938964844,280.25,34078.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150147795677185,1.0,0.0,0.0,3.7040438652038574,3.704067945480346,9.154729241345194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.86865234375,0.0,1579.540771484375,1895.4371337890625,0.0,2609.448486328125,0.9172186255455016,1.0,0.0,3.0,1.0,0.0
17952240,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8061307072639465,0.3261550366878509,0.2967148125171661,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9204576015472412,0.4886180758476257,0.4654159545898437,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.7077478766441345,0.4419971406459808,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8325527310371399,0.3615133166313171,0.3458279371261596,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6376878619194031,0.1595220416784286,0.7365086674690247,284.9814758300781,284.95001220703125,302.2130432128906,295.06573486328125,298.3034973144531,296.9864196777344,284.97857666015625,1.0,0.5317767858505249,0.3584099113941192,0.3584099113941192,1.0,1.0,-2.745119571685791,0.6894713640213013,2.05564832687378,0.0653754696249961,0.9512308239936828,0.9512308239936828,0.0,144.65025329589844,130.0,48656.15234375,0.0,1854.9896240234373,1.0,280.2431640625,283.3505859375,298.0296325683594,301.1766357421875,293.1499938964844,293.1499938964844,279.95001220703125,33928.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122548460960388,1.0,0.0,0.0,3.745162487030029,3.7451870441436768,9.359110890727608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.029296875,0.0,1625.7413330078125,1895.4371337890625,0.0,2583.9736328125,0.924875557422638,1.0,0.0,3.0,1.0,0.0
17952300,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8069742918014526,0.3245555460453033,0.2954497933387756,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9216179847717284,0.4864022731781006,0.4635069072246551,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9990000128746032,0.7066714763641357,0.4387552738189697,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8333361148834229,0.3598019182682037,0.3443295359611511,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6377358436584473,0.1583418250083923,0.7312799096107483,284.83660888671875,284.95001220703125,302.2068786621094,295.0718078613281,298.3011474609375,296.98504638671875,284.8312683105469,1.0,0.5287737250328064,0.3589270710945129,0.3589270710945129,1.0,1.0,-2.729316473007202,0.6856428980827332,2.043673515319824,0.0649985149502754,0.8423269987106323,0.8423269987106323,0.0,142.68197631835938,130.0,49186.4140625,0.0,1821.6580810546875,1.0,279.9958801269531,283.196044921875,298.0950622558594,301.3758239746094,293.1499938964844,293.1499938964844,279.95001220703125,39179.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817738950252533,1.0,0.0,0.0,3.680694341659546,3.680719137191773,9.039674182531598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.11962890625,0.0,1591.579345703125,1895.4371337890625,0.0,2634.635009765625,0.9115802645683287,1.0,0.0,3.0,1.0,0.0
17952360,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8062882423400879,0.3228209912776947,0.2938776612281799,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9209067225456238,0.4840520322322845,0.461281269788742,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.705186665058136,0.4375189840793609,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8327581286430359,0.3579702377319336,0.3425954282283783,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6367390751838684,0.1570899188518524,0.7256317138671875,284.8672790527344,284.95001220703125,302.2003173828125,295.0777587890625,298.29913330078125,296.98291015625,284.87127685546875,1.0,0.526265561580658,0.3596419394016266,0.3596419394016266,1.0,1.0,-2.714393377304077,0.6825495362281799,2.031843900680542,0.06524558365345,0.827640950679779,0.827640950679779,0.0,141.6206512451172,133.0,48554.0703125,0.0,1794.17919921875,1.0,279.95733642578125,283.2426452636719,298.0857849121094,301.29034423828125,293.1499938964844,293.1499938964844,280.25,41582.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181291818618774,1.0,0.0,0.0,3.5269479751586914,3.5269718170166016,8.300254421556019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.5341796875,0.0,1440.890625,1895.4371337890625,0.0,2638.246337890625,0.8825986385345459,1.0,0.0,3.0,1.0,0.0
17952420,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8045771718025208,0.3205089569091797,0.2915416359901428,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9187257289886476,0.4804832935333252,0.4576550424098968,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.7029857635498047,0.4367511570453644,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8310418128967285,0.3551610708236694,0.3397342264652252,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6343228816986084,0.1549992114305496,0.7156868577003479,284.9876708984375,284.95001220703125,302.1859130859375,295.0891418457031,298.2991943359375,296.98309326171875,284.98638916015625,1.0,0.5226650238037109,0.3610716462135315,0.3610716462135315,1.0,1.0,-2.690908670425415,0.6784594058990479,2.012449264526367,0.0663611814379692,0.9171460270881652,0.9171460270881652,0.0,140.46063232421875,136.0,47571.9375,0.0,1753.8055419921875,1.0,280.24139404296875,283.3797607421875,298.0386047363281,301.109619140625,293.1499938964844,293.1499938964844,279.95001220703125,34152.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036044239997864,1.0,0.0,0.0,3.623379468917847,3.623402833938599,8.760339369473513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.0244140625,0.0,1490.0318603515625,1895.4371337890625,0.0,2504.425537109375,0.897951602935791,1.0,0.0,3.0,1.0,0.0
17952480,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8045771718025208,0.3205089569091797,0.2915416359901428,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9187257289886476,0.4804832935333252,0.4576550424098968,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.7029857635498047,0.4367511570453644,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8310418128967285,0.3551610708236694,0.3397342264652252,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6343228816986084,0.1549992114305496,0.7156868577003479,284.9876708984375,284.95001220703125,302.1859130859375,295.0891418457031,298.2991943359375,296.98309326171875,284.98638916015625,1.0,0.5226650238037109,0.3610716462135315,0.3610716462135315,1.0,1.0,-2.690908670425415,0.6784594058990479,2.012449264526367,0.0663611814379692,0.9171460270881652,0.9171460270881652,0.0,140.46063232421875,136.0,47571.9375,0.0,1753.8055419921875,1.0,280.24139404296875,283.3797607421875,298.0386047363281,301.109619140625,293.1499938964844,293.1499938964844,279.95001220703125,34152.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036044239997864,1.0,0.0,0.0,3.623379468917847,3.623402833938599,8.760339369473513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.0244140625,0.0,1490.0318603515625,1895.4371337890625,0.0,2504.425537109375,0.897951602935791,1.0,0.0,3.0,1.0,0.0
17952540,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8006268739700317,0.3173394799232483,0.2889760136604309,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9138383269309998,0.4761040806770324,0.4538163244724273,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6984043717384338,0.4391752183437347,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.827333390712738,0.3517312407493591,0.3367371261119842,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6304569244384766,0.1526383757591247,0.7057685852050781,284.8911437988281,284.95001220703125,302.1695556640625,295.09979248046875,298.2972106933594,296.980712890625,284.8940734863281,1.0,0.5203956961631775,0.3625013530254364,0.3625013530254364,1.0,1.0,-2.670606136322021,0.6753500699996948,1.9952560663223269,0.0678556859493255,0.8176467418670654,0.8176467418670654,0.0,140.79327392578125,139.0,47650.89453125,0.0,1725.4625244140625,1.0,279.9582214355469,283.2823791503906,298.10711669921875,301.2492370605469,293.1499938964844,293.1499938964844,280.25,40752.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094378709793091,1.0,0.0,0.0,3.4231088161468506,3.4231317043304443,7.81870312493993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.3583984375,0.0,1328.4393310546875,1895.4371337890625,0.0,2558.017578125,0.8594167232513428,1.0,0.0,3.0,1.0,0.0
17952600,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8006268739700317,0.3173394799232483,0.2889760136604309,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9138383269309998,0.4761040806770324,0.4538163244724273,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6984043717384338,0.4391752183437347,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.827333390712738,0.3517312407493591,0.3367371261119842,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6304569244384766,0.1526383757591247,0.7057685852050781,284.8911437988281,284.95001220703125,302.1695556640625,295.09979248046875,298.2972106933594,296.980712890625,284.8940734863281,1.0,0.5203956961631775,0.3625013530254364,0.3625013530254364,1.0,1.0,-2.670606136322021,0.6753500699996948,1.9952560663223269,0.0678556859493255,0.8176467418670654,0.8176467418670654,0.0,140.79327392578125,139.0,47650.89453125,0.0,1725.4625244140625,1.0,279.9582214355469,283.2823791503906,298.10711669921875,301.2492370605469,293.1499938964844,293.1499938964844,280.25,40752.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094378709793091,1.0,0.0,0.0,3.4231088161468506,3.4231317043304443,7.81870312493993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.3583984375,0.0,1328.4393310546875,1895.4371337890625,0.0,2558.017578125,0.8594167232513428,1.0,0.0,3.0,1.0,0.0
17952660,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7960933446884155,0.3149966299533844,0.2867337763309479,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9082452058792114,0.4725299179553985,0.4503169655799866,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6935798525810242,0.4430411756038666,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8229461908340454,0.3488598167896271,0.3339422047138214,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6260254383087158,0.1504922658205032,0.696107029914856,284.994873046875,284.95001220703125,302.1510009765625,295.109619140625,298.2962341308594,296.9806823730469,284.99334716796875,1.0,0.5190062522888184,0.3638009428977966,0.3638009428977966,1.0,1.0,-2.653379201889038,0.6728981137275696,1.980481028556824,0.0692506954073906,0.9049102067947388,0.9049102067947388,0.0,141.86549377441406,127.0,46856.90625,0.0,1705.267578125,1.0,280.2406311035156,283.40093994140625,298.06475830078125,301.0895690917969,293.1499938964844,293.1499938964844,279.95001220703125,33586.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962536811828613,1.0,0.0,0.0,3.5445852279663086,3.544607639312744,8.383476028939185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.453125,0.0,1401.482421875,1895.4371337890625,0.0,2437.223876953125,0.8798211812973022,1.0,0.0,3.0,1.0,0.0
17952720,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7960933446884155,0.3149966299533844,0.2867337763309479,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9082452058792114,0.4725299179553985,0.4503169655799866,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6935798525810242,0.4430411756038666,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8229461908340454,0.3488598167896271,0.3339422047138214,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6260254383087158,0.1504922658205032,0.696107029914856,284.994873046875,284.95001220703125,302.1510009765625,295.109619140625,298.2962341308594,296.9806823730469,284.99334716796875,1.0,0.5190062522888184,0.3638009428977966,0.3638009428977966,1.0,1.0,-2.653379201889038,0.6728981137275696,1.980481028556824,0.0692506954073906,0.9049102067947388,0.9049102067947388,0.0,141.86549377441406,127.0,46856.90625,0.0,1705.267578125,1.0,280.2406311035156,283.40093994140625,298.06475830078125,301.0895690917969,293.1499938964844,293.1499938964844,279.95001220703125,33586.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962536811828613,1.0,0.0,0.0,3.5445852279663086,3.544607639312744,8.383476028939185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.453125,0.0,1401.482421875,1895.4371337890625,0.0,2437.223876953125,0.8798211812973022,1.0,0.0,3.0,1.0,0.0
17952780,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7960091233253479,0.31175696849823,0.2839954495429992,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9083455801010132,0.4680566191673279,0.4462890625,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.687595546245575,0.4389453828334808,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8228593468666077,0.3453466594219208,0.3307429850101471,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6247244477272034,0.1479991227388382,0.6851140260696411,284.89306640625,284.95001220703125,302.1300048828125,295.11846923828125,298.2901306152344,296.977294921875,284.89459228515625,1.0,0.5129680037498474,0.3651005625724792,0.3651005625724792,1.0,1.0,-2.623293399810791,0.666115403175354,1.957177996635437,0.0694688111543655,0.8048906922340393,0.8048906922340393,0.0,139.07058715820312,115.0,46786.21875,0.0,1649.6197509765625,1.0,279.95947265625,283.3005676269531,298.12896728515625,301.2229919433594,293.1499938964844,293.1499938964844,280.25,40583.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802942156791687,1.0,0.0,0.0,3.345737934112549,3.345759868621826,7.469252523151226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.21142578125,0.0,1251.709228515625,1895.4371337890625,0.0,2498.35546875,0.8423300981521606,1.0,0.0,3.0,1.0,0.0
17952840,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7960091233253479,0.31175696849823,0.2839954495429992,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9083455801010132,0.4680566191673279,0.4462890625,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.687595546245575,0.4389453828334808,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8228593468666077,0.3453466594219208,0.3307429850101471,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6247244477272034,0.1479991227388382,0.6851140260696411,284.89306640625,284.95001220703125,302.1300048828125,295.11846923828125,298.2901306152344,296.977294921875,284.89459228515625,1.0,0.5129680037498474,0.3651005625724792,0.3651005625724792,1.0,1.0,-2.623293399810791,0.666115403175354,1.957177996635437,0.0694688111543655,0.8048906922340393,0.8048906922340393,0.0,139.07058715820312,115.0,46786.21875,0.0,1649.6197509765625,1.0,279.95947265625,283.3005676269531,298.12896728515625,301.2229919433594,293.1499938964844,293.1499938964844,280.25,40583.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802942156791687,1.0,0.0,0.0,3.345737934112549,3.345759868621826,7.469252523151226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.21142578125,0.0,1251.709228515625,1895.4371337890625,0.0,2498.35546875,0.8423300981521606,1.0,0.0,3.0,1.0,0.0
17952900,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7975444793701172,0.3104726076126098,0.2825832068920135,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9103323221206664,0.4661324322223663,0.4442143142223358,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6857680082321167,0.4343171119689941,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8242895007133484,0.3438169658184051,0.3290857672691345,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6251065731048584,0.1468358933925628,0.6792112588882446,284.99981689453125,284.95001220703125,302.1184997558594,295.1224975585937,298.2868957519531,296.9765014648437,285.0024108886719,1.0,0.5087712407112122,0.3657503724098205,0.3657503724098205,1.0,1.0,-2.604459524154663,0.6614466905593872,1.9430129528045648,0.0690351203083992,0.8737853765487671,0.8737853765487671,0.0,136.4479522705078,115.0,45866.43359375,0.0,1611.4803466796875,1.0,280.1940002441406,283.42547607421875,298.06805419921875,301.0060119628906,293.1499938964844,293.1499938964844,280.25,34969.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940694689750671,1.0,0.0,0.0,3.385512113571167,3.385533571243286,7.647897746210219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.3349609375,0.0,1251.187255859375,1895.4371337890625,0.0,2417.33251953125,0.8478330373764038,1.0,0.0,3.0,1.0,0.0
17952960,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8004419803619385,0.3092983067035675,0.2814309000968933,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.913946807384491,0.4643189311027527,0.44240403175354,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9990000128746032,0.6847189664840698,0.4279968440532684,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.826904296875,0.3423737585544586,0.3276183903217315,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6263989210128784,0.1457521915435791,0.6737505793571472,284.9778747558594,284.95001220703125,302.1063232421875,295.1262512207031,298.2843017578125,296.9766540527344,284.97515869140625,1.0,0.5040117502212524,0.3664678633213043,0.3664678633213043,1.0,1.0,-2.5849831104278564,0.6566961407661438,1.9282867908477783,0.0686656832695007,0.8732155561447144,0.8732155561447144,0.0,133.11834716796875,118.0,45677.82421875,0.0,1569.8302001953125,1.0,280.24005126953125,283.40771484375,298.0770263671875,301.0385131835937,293.1499938964844,293.1499938964844,280.54998779296875,34129.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890592217445374,1.0,0.0,0.0,3.4480140209198,3.448035717010498,7.932888479444955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.27685546875,0.0,1306.6280517578125,1895.4371337890625,0.0,2371.84619140625,0.8584234714508057,1.0,0.0,3.0,1.0,0.0
17953020,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8021990656852722,0.3070857524871826,0.2793298959732055,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9161028265953064,0.4608480632305145,0.4390117526054382,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.683519721031189,0.42209193110466,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8283156752586365,0.3395867645740509,0.3248774707317352,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.626291036605835,0.1437501758337021,0.6640899181365967,285.0393981933594,284.95001220703125,302.0797424316406,295.13287353515625,298.28131103515625,296.9785461425781,285.03521728515625,1.0,0.4984295964241028,0.3679029047489166,0.3679029047489166,1.0,1.0,-2.556372165679932,0.6506123542785645,1.9057599306106567,0.0688229650259018,0.9727517366409302,0.9727517366409302,0.0,129.6914825439453,121.0,44863.1875,0.0,1516.0457763671875,1.0,280.54058837890625,283.4917907714844,298.0871276855469,300.9788513183594,293.1499938964844,293.1499938964844,280.25,31078.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767247557640076,1.0,0.0,0.0,3.6387698650360094,3.638792753219605,8.834916798150516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.92724609375,0.0,1484.00341796875,1895.4371337890625,0.0,2260.7841796875,0.8990525603294373,1.0,0.0,3.0,1.0,0.0
17953080,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8021990656852722,0.3070857524871826,0.2793298959732055,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9161028265953064,0.4608480632305145,0.4390117526054382,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.683519721031189,0.42209193110466,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8283156752586365,0.3395867645740509,0.3248774707317352,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.626291036605835,0.1437501758337021,0.6640899181365967,285.0393981933594,284.95001220703125,302.0797424316406,295.13287353515625,298.28131103515625,296.9785461425781,285.03521728515625,1.0,0.4984295964241028,0.3679029047489166,0.3679029047489166,1.0,1.0,-2.556372165679932,0.6506123542785645,1.9057599306106567,0.0688229650259018,0.9727517366409302,0.9727517366409302,0.0,129.6914825439453,121.0,44863.1875,0.0,1516.0457763671875,1.0,280.54058837890625,283.4917907714844,298.0871276855469,300.9788513183594,293.1499938964844,293.1499938964844,280.25,31078.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767247557640076,1.0,0.0,0.0,3.6387698650360094,3.638792753219605,8.834916798150516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.92724609375,0.0,1484.00341796875,1895.4371337890625,0.0,2260.7841796875,0.8990525603294373,1.0,0.0,3.0,1.0,0.0
17953140,296.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.7996658682823181,0.0,0.2765495479106903,296.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.9131315350532532,0.0,0.434933453798294,296.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.0,0.4217649102210998,296.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.8259244561195374,0.0,0.3216181993484497,296.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.6233948469161987,0.0,0.6538586020469666,284.868896484375,294.1499938964844,302.04998779296875,295.13818359375,298.2747802734375,296.9761047363281,284.8723449707031,0.0,0.0,0.3693379163742065,0.3693379163742065,1.0,1.0,-2.531529903411865,0.6457114219665527,1.885818600654602,0.0694978982210159,0.0,0.0,0.0,128.73231506347656,60.0,45131.4765625,0.0,1478.8917236328125,0.0,280.257568359375,283.3270874023437,298.1664733886719,301.15771484375,293.1499938964844,293.1499938964844,278.1499938964844,39970.37890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.509161710739136,3.509185075759888,8.216750302381115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1410.6121826171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.7996658682823181,0.0,0.2765495479106903,296.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.9131315350532532,0.0,0.434933453798294,296.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.0,0.4217649102210998,296.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.8259244561195374,0.0,0.3216181993484497,296.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.6233948469161987,0.0,0.6538586020469666,284.868896484375,294.1499938964844,302.04998779296875,295.13818359375,298.2747802734375,296.9761047363281,284.8723449707031,0.0,0.0,0.3693379163742065,0.3693379163742065,1.0,1.0,-2.531529903411865,0.6457114219665527,1.885818600654602,0.0694978982210159,0.0,0.0,0.0,128.73231506347656,60.0,45131.4765625,0.0,1478.8917236328125,0.0,280.257568359375,283.3270874023437,298.1664733886719,301.15771484375,293.1499938964844,293.1499938964844,278.1499938964844,39970.37890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.509161710739136,3.509185075759888,8.216750302381115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1410.6121826171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,0.0029008986894041,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.4815568625926971,0.0,0.0030547913629561,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.4815568625926971,0.0,0.0022562600206583,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0030547876376658,297.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0144899003207683,285.8226013183594,294.1499938964844,302.03033447265625,295.140625,298.5664367675781,298.28466796875,283.6587829589844,0.0,0.0,0.2816455960273742,0.2816455960273742,1.0,1.0,-0.0309131778776645,0.0073113678954541,0.0236018095165491,-0.0634644106030464,0.0,0.0,0.0,-0.1734665930271148,60.0,2250.797607421875,0.0,-6.515510904137045e-05,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.20872371010544e-17,6.212880127247396e-17,3.7974708796992694e-22,8.131761933195987e-15,8.131734828141675e-15,2.685430549543467e-20,0.0,0.0,-0.0,0.0,0.0,3.0172497214307564e-29,2.9107921622695533e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,0.001097455737181,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0016799184959381,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0018072081729769,297.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,0.0012664387468248,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0028363494202494,285.6772766113281,294.1499938964844,302.0157470703125,295.14190673828125,299.1563720703125,299.30926513671875,283.24822998046875,0.0,0.0,0.2216027379035949,0.2216027379035949,1.0,1.0,-0.0089406967163085,0.0033902002032846,0.0055504962801933,-0.0631142109632492,0.0,0.0,0.0,-0.0572424903512001,60.0,1357.8875732421875,0.0,-7.411705610138597e-06,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.926293520306521e-31,9.390163906854451e-31,1.0811489905542984e-33,-4.401255572236943e-18,-4.398087470490865e-18,-3.168197065718996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.000118452902825,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0001273215893888,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,9.683223470347002e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0001252829097211,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0005786259425804,285.6611022949219,294.1499938964844,301.9893493652344,295.1434020996094,298.8124084472656,300.1623229980469,282.9732971191406,0.0,0.0,0.1211428344249725,0.1211428344249725,1.0,1.0,0.0070250406861305,0.0006327164592221,-0.0076577570289373,-0.0645274519920349,0.0,0.0,0.0,0.025475338101387,60.0,535.7824096679688,-0.0,-1.0755683632623925e-07,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14906474074635e-43,1.4713633875410581e-43,6.58610278232664e-44,-5.4096036863512465e-21,-3.145700620724716e-21,-2.2639030656265305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0001018018956528,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,0.000107316118374,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,7.93860963312909e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,0.0001072264713002,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0005079232505522,285.7018737792969,294.1499938964844,301.97607421875,295.1438293457031,297.554443359375,299.2860412597656,282.9308776855469,0.0,0.0,0.0738675817847251,0.0738675817847251,1.0,1.0,-0.0186489429324865,7.471376011380926e-05,0.0185742285102605,-0.068308025598526,0.0,0.0,0.0,-0.1091676875948906,60.0,342.1495361328125,0.0,-8.019718222840312e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.005947593626561e-21,-3.026431718100618e-21,-2.979515875525943e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,0.0001099067158065,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0001157386068371,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,8.548558253096417e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,0.0001157375154434,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,0.0005489734467118,285.78631591796875,294.1499938964844,301.954345703125,295.1441345214844,297.4998779296875,300.3606262207031,282.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711479164659,4.660573793557887e-08,0.0011711012339219,-0.0667232125997543,0.0,0.0,0.0,-0.0176428128033876,60.0,170.3668670654297,0.0,-9.352148566676989e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039139831292385e-21,-3.0197928666706697e-21,-3.019347166570107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0001098963475669,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.000115726601507,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,8.547554170945659e-05,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,0.0001157263686764,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0005489273462444,285.77996826171875,294.1499938964844,301.9314270019531,295.1440734863281,297.546142578125,301.0644836425781,282.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710771359503,2.5894948407767515e-08,0.0011710512917488,-0.0666959583759307,0.0,0.0,0.0,-0.0176377221941947,60.0,89.9407958984375,0.0,-9.350408447517113e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039463352615947e-21,-3.0197278392885305e-21,-3.0197355133274165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
