time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.000109892906039,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,0.000115722992632,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,8.547289326088503e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001157227525254,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0005489102913998,285.7718200683594,294.1499938964844,301.90118408203125,295.1434020996094,297.6028137207031,301.5029296875,283.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117103906814,2.5865720232332023e-08,0.0011710132239386,-0.0666842609643936,0.0,0.0,0.0,-0.0176354963332414,60.0,53.353118896484375,0.0,-9.349800933478036e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.019728849030489e-21,-3.019728243185314e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.0001098943175747,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,0.0001157244696514,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,8.547398465452716e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0001157242295448,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0005489175091497,285.7668151855469,294.1499938964844,301.8821716308594,295.1427307128906,297.6363830566406,301.63458251953125,283.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.586744507482308e-08,0.0011710274266079,-0.0666885897517204,0.0,0.0,0.0,-0.0176363214850425,60.0,45.164363861083984,0.0,-9.350027596610745e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.019728849030489e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001099096843972,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001157406513812,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,8.548593177692965e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.0001157404112746,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0005489946925081,285.7532043457031,294.1499938964844,301.8287353515625,295.13995361328125,297.7236633300781,301.7824401855469,283.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,36.23658752441406,0.0,-9.35260899836976e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001099096843972,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001157406513812,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,8.548593177692965e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.0001157404112746,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0005489946925081,285.7532043457031,294.1499938964844,301.8287353515625,295.13995361328125,297.7236633300781,301.7824401855469,283.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,36.23658752441406,0.0,-9.35260899836976e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001099404180422,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001157730075647,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,8.550982602173463e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.000115772774734,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0005491485935635,285.7391357421875,294.1499938964844,301.7715759277344,295.1358337402344,297.8079528808594,301.7900695800781,283.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924343560745924e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645591855049,60.0,33.72953796386719,0.0,-9.357806618481845e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001099404180422,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001157730075647,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,8.550982602173463e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.000115772774734,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0005491485935635,285.7391357421875,294.1499938964844,301.7715759277344,295.1358337402344,297.8079528808594,301.7900695800781,283.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924343560745924e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645591855049,60.0,33.72953796386719,0.0,-9.357806618481845e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0001099845321732,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,0.0001158194572781,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,8.55441321618855e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.0001158192244474,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0005493693170137,285.7247009277344,294.1499938964844,301.7110290527344,295.1304931640625,297.88922119140625,301.7519226074219,283.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,32.413658142089844,0.0,-9.36528508077572e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0001099845321732,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,0.0001158194572781,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,8.55441321618855e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.0001158192244474,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0005493693170137,285.7247009277344,294.1499938964844,301.7110290527344,295.1304931640625,297.88922119140625,301.7519226074219,283.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,32.413658142089844,0.0,-9.36528508077572e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0001100113076972,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0001158476443379,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,8.556494867661968e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0001158474187832,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,0.0005495032528415,285.71734619140625,294.1499938964844,301.6796569824219,295.1274108886719,297.9287109375,301.7255859375,283.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722923954948,2.6012326515001405e-08,0.0011722664348781,-0.067065916955471,0.0,0.0,0.0,-0.0177081748843193,60.0,31.896873474121094,0.0,-9.36982829102817e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.0001100403896998,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,0.0001158782688435,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,8.558756235288456e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001158780432888,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0005496487137861,285.7099304199219,294.1499938964844,301.6475830078125,295.1240539550781,297.9674377441406,301.69696044921875,283.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048455836757973e-08,0.0011725751683115,-0.067159965634346,0.0,0.0,0.0,-0.0177260842174291,60.0,31.42656898498535,0.0,-9.37476727358444e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0001101059824577,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0001159473395091,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,8.56385740917176e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001159471139544,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,0.0005499767139554,285.69488525390625,294.1499938964844,301.5816345214844,295.1166381835937,298.0428161621094,301.6353759765625,283.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.5802059173584,0.0,-9.385914268023045e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0001101059824577,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0001159473395091,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,8.56385740917176e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001159471139544,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,0.0005499767139554,285.69488525390625,294.1499938964844,301.5816345214844,295.1166381835937,298.0428161621094,301.6353759765625,283.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.5802059173584,0.0,-9.385914268023045e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001101912639569,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.000116037132102,299.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,8.570489444537088e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0001160369138233,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.0005504030850715,285.6796264648437,294.1499938964844,301.5135498046875,295.1083984375,298.1155090332031,301.5699157714844,283.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.83403968811035,0.0,-9.400427103400945e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001101912639569,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.000116037132102,299.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,8.570489444537088e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0001160369138233,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.0005504030850715,285.6796264648437,294.1499938964844,301.5135498046875,295.1083984375,298.1155090332031,301.5699157714844,283.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.83403968811035,0.0,-9.400427103400945e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001103719187085,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,0.0001162273620138,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,8.584539318690076e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001162271437351,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.000551305769477,285.6641845703125,294.1499938964844,301.4438171386719,295.0994567871094,298.1853332519531,301.5016784667969,283.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,29.23618698120117,0.0,-9.43124334185086e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001103719187085,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,0.0001162273620138,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,8.584539318690076e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001162271437351,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.000551305769477,285.6641845703125,294.1499938964844,301.4438171386719,295.0994567871094,298.1853332519531,301.5016784667969,283.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,29.23618698120117,0.0,-9.43124334185086e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,0.0001105304909287,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.000116394352517,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,8.596872794441879e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,0.0001163941342383,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.000552098150365,285.6522827148437,294.1499938964844,301.3899230957031,295.0922546386719,298.2364501953125,301.4483947753906,283.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778159532696,2.6658387497491293e-08,0.0011777892941609,-0.0687474384903907,0.0,0.0,0.0,-0.0180284474045038,60.0,29.17885398864746,0.0,-9.45833988907907e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,0.000110576460429,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001164427521871,299.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,8.600447472417727e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0001164425411843,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.000552327837795,285.6485290527344,294.1499938964844,301.372802734375,295.0899353027344,298.25225830078125,301.431396484375,283.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783053632825,2.6715621714856752e-08,0.0011782785877585,-0.0688963755965232,0.0,0.0,0.0,-0.018056821078062,60.0,29.090564727783203,0.0,-9.46620133390752e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,0.0001106575218727,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,0.0001165281137218,299.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,8.606752089690417e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,0.0001165278954431,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0005527329049073,285.6406555175781,294.1499938964844,301.3369445800781,295.08502197265625,298.2845764160156,301.3957214355469,283.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791684664785,2.6816531217832562e-08,0.0011791416909545,-0.06915894895792,0.0,0.0,0.0,-0.0181068461388349,60.0,28.856842041015625,0.0,-9.48006899648135e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001107176794903,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001165914582088,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,8.611430530436337e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,0.000116591247206,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0005530335474759,285.6327514648437,294.1499938964844,301.3009338378906,295.0799865722656,298.316162109375,301.35986328125,283.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798094492405,2.6891392224115407e-08,0.0011797825573012,-0.0693537443876266,0.0,0.0,0.0,-0.0181439630687236,60.0,28.61845016479492,0.0,-9.49036405017978e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0001107525022234,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0001166281217592,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,8.614138641860336e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001166279180324,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0005532078794203,285.61688232421875,294.1499938964844,301.2286071777344,295.0697937011719,298.3773803710937,301.28778076171875,283.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801780201494,2.6934571906167548e-08,0.0011801511282101,-0.0694660991430282,0.0,0.0,0.0,-0.0181653648614883,60.0,28.12242889404297,0.0,-9.496304897993468e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0001107525022234,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0001166281217592,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,8.614138641860336e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001166279180324,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0005532078794203,285.61688232421875,294.1499938964844,301.2286071777344,295.0697937011719,298.3773803710937,301.28778076171875,283.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801780201494,2.6934571906167548e-08,0.0011801511282101,-0.0694660991430282,0.0,0.0,0.0,-0.0181653648614883,60.0,28.12242889404297,0.0,-9.496304897993468e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001106826457544,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001165545545518,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,8.608704229118302e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.000116554343549,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0005528592737391,285.6009826660156,294.1499938964844,301.1562805175781,295.0594787597656,298.4357604980469,301.2156066894531,283.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,2.6847288836506777e-08,0.0011794051388278,-0.0692389830946922,0.0,0.0,0.0,-0.0181220956146717,60.0,27.62618064880371,0.0,-9.484298146844594e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001106826457544,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001165545545518,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,8.608704229118302e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.000116554343549,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0005528592737391,285.6009826660156,294.1499938964844,301.1562805175781,295.0594787597656,298.4357604980469,301.2156066894531,283.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,2.6847288836506777e-08,0.0011794051388278,-0.0692389830946922,0.0,0.0,0.0,-0.0181220956146717,60.0,27.62618064880371,0.0,-9.484298146844594e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001105500487028,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,0.0001164149143733,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,8.598389831604436e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001164147106464,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0005521972780115,285.5850830078125,294.1499938964844,301.0843200683594,295.0491943359375,298.4913635253906,301.1436767578125,283.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780174681916,2.6681822973273484e-08,0.0011779908090829,-0.0688084214925766,0.0,0.0,0.0,-0.018040070310235,60.0,27.14072799682617,0.0,-9.461558647672065e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001105500487028,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,0.0001164149143733,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,8.598389831604436e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001164147106464,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0005521972780115,285.5850830078125,294.1499938964844,301.0843200683594,295.0491943359375,298.4913635253906,301.1436767578125,283.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780174681916,2.6681822973273484e-08,0.0011779908090829,-0.0688084214925766,0.0,0.0,0.0,-0.018040070310235,60.0,27.14072799682617,0.0,-9.461558647672065e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,0.0001103168688132,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0001161693580797,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,8.580253052059561e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0001161691616289,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.0005510328919626,285.5692138671875,294.1499938964844,301.01318359375,295.03912353515625,298.54443359375,301.0724182128906,284.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.639100671331107e-08,0.001175504992716,-0.0680515840649604,0.0,0.0,0.0,-0.0178959053009748,60.0,26.665254592895508,0.0,-9.42165740980272e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,0.0001103168688132,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0001161693580797,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,8.580253052059561e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0001161691616289,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.0005510328919626,285.5692138671875,294.1499938964844,301.01318359375,295.03912353515625,298.54443359375,301.0724182128906,284.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.639100671331107e-08,0.001175504992716,-0.0680515840649604,0.0,0.0,0.0,-0.0178959053009748,60.0,26.665254592895508,0.0,-9.42165740980272e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001101559610106,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0001159999155788,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,8.567737677367404e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,0.000115999711852,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0005502293352037,285.5613098144531,294.1499938964844,300.97802734375,295.03424072265625,298.5699462890625,301.0372009277344,284.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738159228116,2.6190365431943974e-08,0.0011737897293642,-0.0675293579697609,0.0,0.0,0.0,-0.017796441912651,60.0,26.43024063110352,0.0,-9.394178590582669e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,0.0001099705987144,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,0.0001158047161879,299.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,8.5533203673549e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0001158045197371,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.0005493036005645,285.5534362792969,294.1499938964844,300.9432373046875,295.0294494628906,298.5946960449219,301.0023803710937,284.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718400055542,2.5959256078067483e-08,0.0011718140449374,-0.0669277608394622,0.0,0.0,0.0,-0.017681872472167,60.0,26.197265625,0.0,-9.362575781324268e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001095593979698,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001153716948465,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,8.521336712874472e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0001153714983956,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0005472499760799,285.5378112792969,294.1499938964844,300.8749389648437,295.02032470703125,298.64227294921875,300.9338684082031,284.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674566194415,2.544658883607553e-08,0.0011674312409013,-0.0655930042266845,0.0,0.0,0.0,-0.0174277257174253,60.0,25.739273071289062,0.0,-9.292661928839153e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001095593979698,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001153716948465,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,8.521336712874472e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0001153714983956,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0005472499760799,285.5378112792969,294.1499938964844,300.8749389648437,295.02032470703125,298.64227294921875,300.9338684082031,284.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674566194415,2.544658883607553e-08,0.0011674312409013,-0.0655930042266845,0.0,0.0,0.0,-0.0174277257174253,60.0,25.739273071289062,0.0,-9.292661928839153e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0001091730664484,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0001149648669525,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,8.491288463119417e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.0001149646777776,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0005453205667436,285.5223083496094,294.1499938964844,300.8087158203125,295.0119323730469,298.68719482421875,300.86724853515625,284.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633379617705,2.4964931455429e-08,0.0011633130488917,-0.0643386617302894,0.0,0.0,0.0,-0.0171889495104551,60.0,25.30191230773925,0.0,-9.227215258533761e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0001091730664484,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0001149648669525,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,8.491288463119417e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.0001149646777776,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0005453205667436,285.5223083496094,294.1499938964844,300.8087158203125,295.0119323730469,298.68719482421875,300.86724853515625,284.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633379617705,2.4964931455429e-08,0.0011633130488917,-0.0643386617302894,0.0,0.0,0.0,-0.0171889495104551,60.0,25.30191230773925,0.0,-9.227215258533761e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0001088741191779,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001146500508184,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,8.468035230180249e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.0001146498616435,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0005438276566565,285.5069580078125,294.1499938964844,300.7449035644531,295.0044860839844,298.7298278808594,300.802490234375,284.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160150161013,2.4592171854465054e-08,0.0011601255973801,-0.0633677095174789,0.0,0.0,0.0,-0.0170041564851999,60.0,24.893922805786133,0.0,-9.17672409173065e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0001088741191779,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001146500508184,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,8.468035230180249e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.0001146498616435,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0005438276566565,285.5069580078125,294.1499938964844,300.7449035644531,295.0044860839844,298.7298278808594,300.802490234375,284.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160150161013,2.4592171854465054e-08,0.0011601255973801,-0.0633677095174789,0.0,0.0,0.0,-0.0170041564851999,60.0,24.893922805786133,0.0,-9.17672409173065e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,0.0001086479096557,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,0.0001144118359661,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,8.450441237073392e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,0.0001144116540672,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0005426979623734,285.49420166015625,294.1499938964844,300.69354248046875,294.9990539550781,298.7637634277344,300.7500305175781,284.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577393161132,2.4310109481007213e-08,0.001157714985311,-0.0626328811049461,0.0,0.0,0.0,-0.0168643314391374,60.0,24.576446533203125,0.0,-9.138609158299005e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.0001086050324374,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001143666813732,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,8.44710593810305e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0001143664994742,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0005424838745966,285.4917907714844,294.1499938964844,300.6839904785156,294.99810791015625,298.77008056640625,300.740234375,284.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572820367291,2.425664114014125e-08,0.0011572577059268,-0.0624935813248157,0.0,0.0,0.0,-0.0168378259986639,60.0,24.517662048339844,0.0,-9.131393596817361e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0001084728355635,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001142274704761,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,8.436823554802686e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0001142272885772,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0005418236833065,285.4842529296875,294.1499938964844,300.6547546386719,294.99542236328125,298.7893981933594,300.7101135253906,284.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558718979358,2.409179877815859e-08,0.0011558477999642,-0.0620640777051448,0.0,0.0,0.0,-0.0167561043053865,60.0,24.33942604064941,0.0,-9.109164267329106e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
