time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0001083445822587,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0001140924068749,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,8.426847489317879e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.000114092232252,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0005411831662058,285.4767761230469,294.1499938964844,300.6263732910156,294.9930725097656,298.80816650390625,300.6807556152344,284.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504599981,2.3931871595550547e-08,0.0011544806184247,-0.061647355556488,0.0,0.0,0.0,-0.0166768245398998,60.0,24.16725730895996,0.0,-9.087623453751804e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001080982547136,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.00011383301171,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,8.407688437728211e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,0.0001138328370871,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0005399530637077,285.46197509765625,294.1499938964844,300.5724792480469,294.989501953125,298.84429931640625,300.62451171875,284.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.3624714629022492e-08,0.0011518545215949,-0.0608468987047672,0.0,0.0,0.0,-0.0165245551615953,60.0,23.849782943725582,0.0,-9.046324578321221e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001080982547136,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.00011383301171,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,8.407688437728211e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,0.0001138328370871,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0005399530637077,285.46197509765625,294.1499938964844,300.5724792480469,294.989501953125,298.84429931640625,300.62451171875,284.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.3624714629022492e-08,0.0011518545215949,-0.0608468987047672,0.0,0.0,0.0,-0.0165245551615953,60.0,23.849782943725582,0.0,-9.046324578321221e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0001078667628462,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,0.0001135892307502,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,8.389682625420392e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001135890561272,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.000538797059562,285.4473876953125,294.1499938964844,300.5226745605469,294.9876403808594,298.8785400390625,300.5718994140625,284.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494096834212,2.3336044208122075e-08,0.0011493862839415,-0.0600945129990577,0.0,0.0,0.0,-0.0163814481347799,60.0,23.62234306335449,0.0,-9.007595735965881e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0001078667628462,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,0.0001135892307502,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,8.389682625420392e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001135890561272,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.000538797059562,285.4473876953125,294.1499938964844,300.5226745605469,294.9876403808594,298.8785400390625,300.5718994140625,284.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494096834212,2.3336044208122075e-08,0.0011493862839415,-0.0600945129990577,0.0,0.0,0.0,-0.0163814481347799,60.0,23.62234306335449,0.0,-9.007595735965881e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0001076512344297,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001133622645284,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,8.372918091481552e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,0.0001133620899054,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0005377207417041,285.4329833984375,294.1499938964844,300.4774169921875,294.9876708984375,298.9110717773437,300.5233459472656,284.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067277865607145e-08,0.0011470884783193,-0.0593939162790775,0.0,0.0,0.0,-0.0162482112646102,60.0,23.382015228271484,0.0,-8.971612430741518e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0001076512344297,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001133622645284,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,8.372918091481552e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,0.0001133620899054,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0005377207417041,285.4329833984375,294.1499938964844,300.4774169921875,294.9876708984375,298.9110717773437,300.5233459472656,284.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067277865607145e-08,0.0011470884783193,-0.0593939162790775,0.0,0.0,0.0,-0.0162482112646102,60.0,23.382015228271484,0.0,-8.971612430741518e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0001074511528713,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0001131515600718,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,8.357355545740575e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0001131513927248,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0005367216072045,285.4188232421875,294.1499938964844,300.4371032714844,294.98980712890625,298.9420471191406,300.4792175292969,284.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.2817761902160786e-08,0.0011449551675468,-0.0587434247136116,0.0,0.0,0.0,-0.0161245167255401,60.0,23.16798210144043,0.0,-8.93827092340871e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0001074511528713,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0001131515600718,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,8.357355545740575e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0001131513927248,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0005367216072045,285.4188232421875,294.1499938964844,300.4371032714844,294.98980712890625,298.9420471191406,300.4792175292969,284.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.2817761902160786e-08,0.0011449551675468,-0.0587434247136116,0.0,0.0,0.0,-0.0161245167255401,60.0,23.16798210144043,0.0,-8.93827092340871e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,0.0001073564999387,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,0.0001130518867284,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,8.349993731826544e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.0001130517266574,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0005362489609979,285.41180419921875,294.1499938964844,300.4189147949219,294.9917297363281,298.9570007324219,300.4588317871094,284.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143968780525,2.269972654289632e-08,0.0011439460795372,-0.0584356822073459,0.0,0.0,0.0,-0.0160660035908222,60.0,23.06589126586914,0.0,-8.922520322585117e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0001072675804607,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.000112958245154,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,8.343077206518501e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0001129580850829,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0005358049529604,285.40484619140625,294.1499938964844,300.40216064453125,294.9942321777344,298.9716186523437,300.4397277832031,284.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430205777287,2.258882858541256e-08,0.0011429979931563,-0.0581465251743793,0.0,0.0,0.0,-0.0160110276192426,60.0,22.96877861022949,0.0,-8.907733928253948e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.0001071080478141,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0001127902432926,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,8.330668060807511e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0001127900832216,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0005350083229131,285.3911437988281,294.1499938964844,300.3729858398437,295.00115966796875,298.9998779296875,300.4058837890625,284.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389851750403977e-08,0.0011412965832278,-0.057627685368061,0.0,0.0,0.0,-0.0159123856574296,60.0,22.78922462463379,0.0,-8.881235658009248e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.0001071080478141,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0001127902432926,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,8.330668060807511e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0001127900832216,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0005350083229131,285.3911437988281,294.1499938964844,300.3729858398437,295.00115966796875,298.9998779296875,300.4058837890625,284.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389851750403977e-08,0.0011412965832278,-0.057627685368061,0.0,0.0,0.0,-0.0159123856574296,60.0,22.78922462463379,0.0,-8.881235658009248e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.000106971587229,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001126465431298,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,8.320054621435702e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001126463830587,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0005343270022422,285.3776550292969,294.1499938964844,300.3500061035156,295.01080322265625,299.027099609375,300.377197265625,284.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398630449548,2.2219635908982127e-08,0.0011398408096283,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.62706184387207,0.0,-8.858598476990664e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.000106971587229,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001126465431298,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,8.320054621435702e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001126463830587,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0005343270022422,285.3776550292969,294.1499938964844,300.3500061035156,295.01080322265625,299.027099609375,300.377197265625,284.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398630449548,2.2219635908982127e-08,0.0011398408096283,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.62706184387207,0.0,-8.858598476990664e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0001068634010152,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,0.0001125326089095,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,8.311639248859137e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,0.0001125324561144,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0005337868351489,285.3644104003906,294.1499938964844,300.33056640625,295.0219421386719,299.0532531738281,300.3534851074219,284.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387091362848,2.208465410546978e-08,0.0011386870173737,-0.0568317770957946,0.0,0.0,0.0,-0.0157610867172479,60.0,22.4829330444336,0.0,-8.840667931053758e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0001068634010152,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,0.0001125326089095,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,8.311639248859137e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,0.0001125324561144,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0005337868351489,285.3644104003906,294.1499938964844,300.33056640625,295.0219421386719,299.0532531738281,300.3534851074219,284.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387091362848,2.208465410546978e-08,0.0011386870173737,-0.0568317770957946,0.0,0.0,0.0,-0.0157610867172479,60.0,22.4829330444336,0.0,-8.840667931053758e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,0.000106780869828,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001124456975958,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,8.305219671456143e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001124455448007,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,0.0005333748413249,285.3524475097656,294.1499938964844,300.31317138671875,295.0321960449219,299.0765380859375,300.3340759277344,284.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378282215446,2.1981664488635043e-08,0.0011378062190487,-0.0565631724894046,0.0,0.0,0.0,-0.0157100297510623,60.0,22.36231231689453,0.0,-8.826999220445941e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0001067746270564,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,0.0001124391201301,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,8.304733637487516e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.000112438967335,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0005333436420187,285.3514099121094,294.1499938964844,300.3116760253906,295.0331115722656,299.0785217285156,300.3324584960937,284.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377615155652,2.1973866282110063e-08,0.0011377395130693,-0.0565428361296653,0.0,0.0,0.0,-0.0157061647623777,60.0,22.3522891998291,0.0,-8.825964670222677e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001067373741534,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0001123998881666,299.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,8.301836351165548e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0001123997353715,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0005331577267497,285.3450012207031,294.1499938964844,300.3024597167969,295.0386962890625,299.0908508300781,300.3225402832031,284.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373643064871,2.1927366589125092e-08,0.0011373424204066,-0.0564215555787086,0.0,0.0,0.0,-0.015683114528656,60.0,22.29117012023925,0.0,-8.819796448733541e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.0001067055491148,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0001123663823818,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,8.299361070385203e-05,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001123662295867,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0005329988780431,285.3386535644531,294.1499938964844,300.2933654785156,295.0443115234375,299.1029357910156,300.3128967285156,284.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370244901627,2.1887636592055063e-08,0.0011370026040822,-0.0563179329037666,0.0,0.0,0.0,-0.015663418918848,60.0,22.23283767700196,0.0,-8.814528484890617e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0001066564436769,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0001123146648751,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,8.295540465041995e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.00011231451208,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0005327538237906,285.326171875,294.1499938964844,300.2755126953125,295.05548095703125,299.1264038085937,300.2943115234375,284.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364999227225,2.182628300317901e-08,0.001136478036642,-0.0561579056084156,0.0,0.0,0.0,-0.015633001923561,60.0,22.12493705749512,0.0,-8.806397033822577e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0001066564436769,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0001123146648751,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,8.295540465041995e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.00011231451208,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0005327538237906,285.326171875,294.1499938964844,300.2755126953125,295.05548095703125,299.1264038085937,300.2943115234375,284.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364999227225,2.182628300317901e-08,0.001136478036642,-0.0561579056084156,0.0,0.0,0.0,-0.015633001923561,60.0,22.12493705749512,0.0,-8.806397033822577e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.0001066202821675,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.000112276582513,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,8.292727579828352e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001122764369938,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0005325734382495,285.3139038085937,294.1499938964844,300.25811767578125,295.0665588378906,299.1490478515625,300.2763366699219,284.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361129581928,2.178107472161628e-08,0.0011360911885276,-0.0560399889945983,0.0,0.0,0.0,-0.0156105896458029,60.0,22.025854110717773,0.0,-8.80040715856012e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.0001066202821675,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.000112276582513,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,8.292727579828352e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001122764369938,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0005325734382495,285.3139038085937,294.1499938964844,300.25811767578125,295.0665588378906,299.1490478515625,300.2763366699219,284.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361129581928,2.178107472161628e-08,0.0011360911885276,-0.0560399889945983,0.0,0.0,0.0,-0.0156105896458029,60.0,22.025854110717773,0.0,-8.80040715856012e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0001065984833985,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001122536195907,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,8.291031554108486e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0001122534740716,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0005324648227542,285.3019104003906,294.1499938964844,300.2411499023437,295.0775756835937,299.1708679199219,300.2589111328125,284.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358795454725,2.175375968249682e-08,0.0011358577758073,-0.05596873909235,0.0,0.0,0.0,-0.0155970491468906,60.0,21.93554306030273,0.0,-8.796789074949629e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0001065984833985,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001122536195907,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,8.291031554108486e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0001122534740716,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0005324648227542,285.3019104003906,294.1499938964844,300.2411499023437,295.0775756835937,299.1708679199219,300.2589111328125,284.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358795454725,2.175375968249682e-08,0.0011358577758073,-0.05596873909235,0.0,0.0,0.0,-0.0155970491468906,60.0,21.93554306030273,0.0,-8.796789074949629e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.000106586550828,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001122410540119,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,8.290103141916916e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,0.0001122409084928,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0005324054509401,285.2901916503906,294.1499938964844,300.2245178222656,295.0884094238281,299.1919250488281,300.24188232421875,284.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738745914490213e-08,0.0011357293697074,-0.0559295788407325,0.0,0.0,0.0,-0.0155896060168743,60.0,21.852596282958984,0.0,-8.794800976374972e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.000106586550828,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001122410540119,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,8.290103141916916e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,0.0001122409084928,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0005324054509401,285.2901916503906,294.1499938964844,300.2245178222656,295.0884094238281,299.1919250488281,300.24188232421875,284.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738745914490213e-08,0.0011357293697074,-0.0559295788407325,0.0,0.0,0.0,-0.0155896060168743,60.0,21.852596282958984,0.0,-8.794800976374972e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.0001065838441718,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001122381945606,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,8.289892139146104e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0001122380563174,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0005323920049704,285.284423828125,294.1499938964844,300.2163391113281,295.09375,299.20220947265625,300.2334899902344,284.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357218027114,2.173529622950809e-08,0.0011357000330463,-0.0559205785393714,0.0,0.0,0.0,-0.0155878970399498,60.0,21.81355667114257,0.0,-8.79434409739588e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0001065831747837,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0001122374960687,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,8.289839752251282e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0001122373505495,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0005323888035491,285.2786865234375,294.1499938964844,300.208251953125,295.0990600585937,299.2122802734375,300.2252197265625,284.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357140028849,2.173439384023368e-08,0.001135692349635,-0.0559182241559028,0.0,0.0,0.0,-0.0155874490737915,60.0,21.776098251342773,0.0,-8.794224015673535e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0001065868782461,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.000112241388706,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,8.290127152577043e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001122412431868,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0005324074882082,285.2674865722656,294.1499938964844,300.1922607421875,295.1094665527344,299.2318115234375,300.2088928222656,284.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357521871104,2.1738863154041613e-08,0.0011357304174453,-0.055929884314537,0.0,0.0,0.0,-0.0155896646901965,60.0,21.7058334350586,0.0,-8.794816608315159e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0001065868782461,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.000112241388706,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,8.290127152577043e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001122412431868,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0005324074882082,285.2674865722656,294.1499938964844,300.1922607421875,295.1094665527344,299.2318115234375,300.2088928222656,284.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357521871104,2.1738863154041613e-08,0.0011357304174453,-0.055929884314537,0.0,0.0,0.0,-0.0155896646901965,60.0,21.7058334350586,0.0,-8.794816608315159e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001065952892531,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0001122502435464,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,8.290781261166558e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0001122501053032,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.00053244974697,285.2565612792969,294.1499938964844,300.1764831542969,295.1195678710937,299.25067138671875,300.19287109375,284.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.1749210432631123e-08,0.0011358188930898,-0.0559568740427494,0.0,0.0,0.0,-0.0155947934836149,60.0,21.64065170288086,0.0,-8.796186534709707e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001065952892531,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0001122502435464,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,8.290781261166558e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0001122501053032,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.00053244974697,285.2565612792969,294.1499938964844,300.1764831542969,295.1195678710937,299.25067138671875,300.19287109375,284.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.1749210432631123e-08,0.0011358188930898,-0.0559568740427494,0.0,0.0,0.0,-0.0155947934836149,60.0,21.64065170288086,0.0,-8.796186534709707e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0001066080440068,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001122636676882,299.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,8.29177224659361e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.000112263529445,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0005325136589817,285.2458801269531,294.1499938964844,300.16094970703125,295.12939453125,299.2688293457031,300.17706298828125,284.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359752388671,2.1764961388726082e-08,0.0011359535856172,-0.0559979565441608,0.0,0.0,0.0,-0.015602602623403,60.0,21.57999038696289,0.0,-8.798272688181896e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0001066080440068,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001122636676882,299.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,8.29177224659361e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.000112263529445,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0005325136589817,285.2458801269531,294.1499938964844,300.16094970703125,295.12939453125,299.2688293457031,300.17706298828125,284.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359752388671,2.1764961388726082e-08,0.0011359535856172,-0.0559979565441608,0.0,0.0,0.0,-0.015602602623403,60.0,21.57999038696289,0.0,-8.798272688181896e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001066242548404,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0001122807370848,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,8.293033170048147e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001122805988416,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0005325948586687,285.2354431152344,294.1499938964844,300.14556884765625,295.1388244628906,299.28631591796875,300.1614685058594,284.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361468350514,2.1785028891940783e-08,0.0011361250653862,-0.0560503005981445,0.0,0.0,0.0,-0.0156125500798225,60.0,21.52327919006348,0.0,-8.800930828556376e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001066242548404,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0001122807370848,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,8.293033170048147e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001122805988416,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0005325948586687,285.2354431152344,294.1499938964844,300.14556884765625,295.1388244628906,299.28631591796875,300.1614685058594,284.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361468350514,2.1785028891940783e-08,0.0011361250653862,-0.0560503005981445,0.0,0.0,0.0,-0.0156125500798225,60.0,21.52327919006348,0.0,-8.800930828556376e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
