time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001066335535142,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001122905232477,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,8.293755672639236e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001122903922805,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0005326414247974,285.2303161621094,294.1499938964844,300.137939453125,295.14337158203125,299.2948913574219,300.1537170410156,284.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.1796548566044294e-08,0.0011362235527485,-0.0560803487896919,0.0,0.0,0.0,-0.01561826094985,60.0,21.49593734741211,0.0,-8.802457074352787e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0001066437398549,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0001123012480093,299.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,8.29454802442342e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.000112301117042,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0005326924147084,285.22528076171875,294.1499938964844,300.1303100585937,295.1478271484375,299.30322265625,300.14599609375,284.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363534722477,2.18091766868156e-08,0.0011363315861672,-0.0561132878065109,0.0,0.0,0.0,-0.0156245213001966,60.0,21.46969985961914,0.0,-8.804130402495502e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0001066719851223,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.000112330992124,299.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,8.296743908431381e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0001123308611568,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0005328337429091,285.21539306640625,294.1499938964844,300.1151428222656,295.1564025878906,299.31939697265625,300.13067626953125,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366532417014,2.184424197082535e-08,0.0011366313556209,-0.0562047474086284,0.0,0.0,0.0,-0.0156419053673744,60.0,21.420242309570312,0.0,-8.808776641444639e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0001066719851223,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.000112330992124,299.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,8.296743908431381e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0001123308611568,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0005328337429091,285.21539306640625,294.1499938964844,300.1151428222656,295.1564025878906,299.31939697265625,300.13067626953125,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366532417014,2.184424197082535e-08,0.0011366313556209,-0.0562047474086284,0.0,0.0,0.0,-0.0156419053673744,60.0,21.420242309570312,0.0,-8.808776641444639e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0001067037374014,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001123644251492,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,8.299213368445635e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.000112364294182,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0005329925334081,285.2057189941406,294.1499938964844,300.1000061035156,295.1644592285156,299.3350830078125,300.1154479980469,284.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369894491508,2.1883677092660043e-08,0.0011369675630703,-0.0563076063990592,0.0,0.0,0.0,-0.0156614501029253,60.0,21.37311172485352,0.0,-8.814004104351626e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0001067037374014,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001123644251492,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,8.299213368445635e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.000112364294182,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0005329925334081,285.2057189941406,294.1499938964844,300.1000061035156,295.1644592285156,299.3350830078125,300.1154479980469,284.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369894491508,2.1883677092660043e-08,0.0011369675630703,-0.0563076063990592,0.0,0.0,0.0,-0.0156614501029253,60.0,21.37311172485352,0.0,-8.814004104351626e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.000106787396362,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.000112452522444,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,8.305720257339999e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001124523914768,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0005334106390364,285.1963806152344,294.1499938964844,300.0848693847656,295.1719665527344,299.3500366210937,300.1002197265625,284.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378806084394,2.1987807130585692e-08,0.0011378586059436,-0.0565791949629783,0.0,0.0,0.0,-0.0157130733132362,60.0,21.33374214172364,0.0,-8.827814212963858e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.000106787396362,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.000112452522444,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,8.305720257339999e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001124523914768,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0005334106390364,285.1963806152344,294.1499938964844,300.0848693847656,295.1719665527344,299.3500366210937,300.1002197265625,284.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378806084394,2.1987807130585692e-08,0.0011378586059436,-0.0565791949629783,0.0,0.0,0.0,-0.0157130733132362,60.0,21.33374214172364,0.0,-8.827814212963858e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.0001068905257852,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0001125611161114,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,8.313740545418113e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001125609924201,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0005339259514585,285.1872863769531,294.1499938964844,300.0697021484375,295.17889404296875,299.3644714355469,300.0849609375,284.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389786377549,2.2116193321153332e-08,0.0011389565188437,-0.0569140315055847,0.0,0.0,0.0,-0.0157767217606306,60.0,21.30023956298828,0.0,-8.844855869938328e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.0001068905257852,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0001125611161114,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,8.313740545418113e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001125609924201,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0005339259514585,285.1872863769531,294.1499938964844,300.0697021484375,295.17889404296875,299.3644714355469,300.0849609375,284.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389786377549,2.2116193321153332e-08,0.0011389565188437,-0.0569140315055847,0.0,0.0,0.0,-0.0157767217606306,60.0,21.30023956298828,0.0,-8.844855869938328e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0001069393401849,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.000112612513476,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,8.317537140101194e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0001126123897847,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0005341698997654,285.1828308105469,294.1499938964844,300.06207275390625,295.18212890625,299.3714294433594,300.07733154296875,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394976172596,2.2176958935915536e-08,0.0011394753819331,-0.0570725090801715,0.0,0.0,0.0,-0.0158068425953388,60.0,21.28470802307129,0.0,-8.852927635416563e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.000106982573925,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0001126580464188,299.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,8.320899360114709e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0001126579227275,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0005343859666027,285.1784362792969,294.1499938964844,300.054443359375,295.1851806640625,299.37823486328125,300.0696716308594,285.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399576906114,2.2230775442722013e-08,0.001139935455285,-0.0572128556668758,0.0,0.0,0.0,-0.0158335212618112,60.0,21.26913070678711,0.0,-8.86007924805199e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0001070486250682,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001127275900216,299.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,8.326036186190322e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0001127274663303,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0005347160622477,285.1698608398437,294.1499938964844,300.0390625,295.1908264160156,299.3915100097656,300.0543212890625,285.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406611884012,2.2312958591896865e-08,0.0011406388366594,-0.057427167892456,0.0,0.0,0.0,-0.0158742647618055,60.0,21.2364501953125,0.0,-8.871005974242507e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0001070486250682,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001127275900216,299.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,8.326036186190322e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0001127274663303,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0005347160622477,285.1698608398437,294.1499938964844,300.0390625,295.1908264160156,299.3915100097656,300.0543212890625,285.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406611884012,2.2312958591896865e-08,0.0011406388366594,-0.057427167892456,0.0,0.0,0.0,-0.0158742647618055,60.0,21.2364501953125,0.0,-8.871005974242507e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0001070780490408,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0001127585783251,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,8.328324474859983e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0001127584546338,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0005348632694222,285.1615600585937,294.1499938964844,300.02349853515625,295.1957092285156,299.4041748046875,300.0388488769531,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409737635403,2.234950713386752e-08,0.0011409514117985,-0.0575224794447422,0.0,0.0,0.0,-0.0158923845738172,60.0,21.199857711791992,0.0,-8.875867507640579e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0001070780490408,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0001127585783251,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,8.328324474859983e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0001127584546338,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0005348632694222,285.1615600585937,294.1499938964844,300.02349853515625,295.1957092285156,299.4041748046875,300.0388488769531,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409737635403,2.234950713386752e-08,0.0011409514117985,-0.0575224794447422,0.0,0.0,0.0,-0.0158923845738172,60.0,21.199857711791992,0.0,-8.875867507640579e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0001070714715751,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0001127516443375,299.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,8.327812247443944e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0001127515279222,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0005348306149244,285.1535339355469,294.1499938964844,300.0077514648437,295.1998596191406,299.4162902832031,300.02325439453125,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409026337787,2.2341188454788607e-08,0.0011408803984522,-0.0575007833540439,0.0,0.0,0.0,-0.0158882606774568,60.0,21.158281326293945,0.0,-8.874761192601e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0001070714715751,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0001127516443375,299.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,8.327812247443944e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0001127515279222,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0005348306149244,285.1535339355469,294.1499938964844,300.0077514648437,295.1998596191406,299.4162902832031,300.02325439453125,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409026337787,2.2341188454788607e-08,0.0011408803984522,-0.0575007833540439,0.0,0.0,0.0,-0.0158882606774568,60.0,21.158281326293945,0.0,-8.874761192601e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001070326616172,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0001127107752836,299.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,8.32479345262982e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0001127106588683,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0005346369580365,285.1457824707031,294.1499938964844,299.99176025390625,295.20318603515625,299.42779541015625,300.0074462890625,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140488195233,2.2292706347570856e-08,0.0011404658434912,-0.0573743544518947,0.0,0.0,0.0,-0.0158642251044511,60.0,21.11140823364257,0.0,-8.868312306731242e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001070326616172,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0001127107752836,299.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,8.32479345262982e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0001127106588683,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0005346369580365,285.1457824707031,294.1499938964844,299.99176025390625,295.20318603515625,299.42779541015625,300.0074462890625,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140488195233,2.2292706347570856e-08,0.0011404658434912,-0.0573743544518947,0.0,0.0,0.0,-0.0158642251044511,60.0,21.11140823364257,0.0,-8.868312306731242e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0001070021680789,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0001126786664826,299.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,8.322421490447596e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,0.0001126785500673,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0005344847450032,285.1419982910156,294.1499938964844,299.983642578125,295.2045288085937,299.4333190917969,299.9994812011719,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401625815778,2.2254649678643545e-08,0.0011401403462514,-0.0572751127183437,0.0,0.0,0.0,-0.0158453602343797,60.0,21.085872650146484,0.0,-8.863252531909893e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0001069679346983,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0001126426068367,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,8.319758489960805e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.0001126424976973,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0005343137891031,285.1383056640625,294.1499938964844,299.9754638671875,295.2056579589844,299.4386901855469,299.9914245605469,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397968046367,2.2211926520299133e-08,0.0011397745693102,-0.0571637004613876,0.0,0.0,0.0,-0.0158241782337427,60.0,21.059436798095703,0.0,-8.857573874365698e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,0.0001068911005859,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0001125616909121,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,8.313782018376514e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0001125615817727,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0005339302006177,285.131103515625,294.1499938964844,299.9588623046875,295.20721435546875,299.4490966796875,299.97515869140625,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.2116061870747217e-08,0.0011389558203518,-0.0569136887788772,0.0,0.0,0.0,-0.0157766584306955,60.0,21.004535675048828,0.0,-8.844838106369934e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,0.0001068911005859,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0001125616909121,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,8.313782018376514e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0001125615817727,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0005339302006177,285.131103515625,294.1499938964844,299.9588623046875,295.20721435546875,299.4490966796875,299.97515869140625,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.2116061870747217e-08,0.0011389558203518,-0.0569136887788772,0.0,0.0,0.0,-0.0157766584306955,60.0,21.004535675048828,0.0,-8.844838106369934e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001068037890945,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0001124697446357,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,8.306990639539436e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001124696354963,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0005334942252375,285.1241760253906,294.1499938964844,299.94189453125,295.2078552246094,299.4589233398437,299.9585876464844,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.200714455113939e-08,0.0011380244977772,-0.0566296316683292,0.0,0.0,0.0,-0.0157226640731096,60.0,20.946441650390625,0.0,-8.830379982782689e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001068037890945,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0001124697446357,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,8.306990639539436e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001124696354963,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0005334942252375,285.1241760253906,294.1499938964844,299.94189453125,295.2078552246094,299.4589233398437,299.9585876464844,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.200714455113939e-08,0.0011380244977772,-0.0566296316683292,0.0,0.0,0.0,-0.0157226640731096,60.0,20.946441650390625,0.0,-8.830379982782689e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001067132034222,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0001123743568314,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,8.29994460218586e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.000112374247692,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0005330419517122,285.11749267578125,294.1499938964844,299.92449951171875,295.20751953125,299.4682006835937,299.941650390625,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894155821655665e-08,0.0011370584834367,-0.0563349351286888,0.0,0.0,0.0,-0.0156666506081819,60.0,20.88630104064941,0.0,-8.815393215400037e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001067132034222,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0001123743568314,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,8.29994460218586e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.000112374247692,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0005330419517122,285.11749267578125,294.1499938964844,299.92449951171875,295.20751953125,299.4682006835937,299.941650390625,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894155821655665e-08,0.0011370584834367,-0.0563349351286888,0.0,0.0,0.0,-0.0156666506081819,60.0,20.88630104064941,0.0,-8.815393215400037e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001066218974301,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0001122781977755,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,8.292842539958656e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0001122780886362,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,0.0005325860111042,285.1111145019531,294.1499938964844,299.9066467285156,295.20611572265625,299.4769287109375,299.92431640625,285.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.1780259373827e-08,0.0011360846692696,-0.0560378618538379,0.0,0.0,0.0,-0.0156101882457733,60.0,20.82456588745117,0.0,-8.800299156064285e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001066218974301,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0001122781977755,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,8.292842539958656e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0001122780886362,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,0.0005325860111042,285.1111145019531,294.1499938964844,299.9066467285156,295.20611572265625,299.4769287109375,299.92431640625,285.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.1780259373827e-08,0.0011360846692696,-0.0560378618538379,0.0,0.0,0.0,-0.0156101882457733,60.0,20.82456588745117,0.0,-8.800299156064285e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001065763062797,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0001122301910072,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,8.289296238217503e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001122300818678,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0005323584191501,285.1080322265625,294.1499938964844,299.8975524902344,295.2050476074219,299.4810485839844,299.9154052734375,285.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356202885508,2.1723394638684132e-08,0.0011355985188856,-0.0558895356953144,0.0,0.0,0.0,-0.0155819980427622,60.0,20.793006896972656,0.0,-8.792768113607965e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0001065308242687,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001121823006542,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,8.285759395221248e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0001121821915148,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0005321312928572,285.10504150390625,294.1499938964844,299.8883056640625,295.20367431640625,299.4849853515625,299.90643310546875,285.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351351859048,2.1666666683017866e-08,0.0011351135326549,-0.0557415634393692,0.0,0.0,0.0,-0.0155538758262991,60.0,20.761192321777344,0.0,-8.785258387433714e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.000106440129457,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0001120867891586,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,8.278704626718536e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0001120866800192,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0005316784372553,285.0991516113281,294.1499938964844,299.86944580078125,295.2001037597656,299.4926147460937,299.8882141113281,285.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341678909957,2.15535411740575e-08,0.0011341463541612,-0.0554464720189571,0.0,0.0,0.0,-0.0154977953061461,60.0,20.69694328308105,0.0,-8.770291515247663e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.000106440129457,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0001120867891586,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,8.278704626718536e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0001120866800192,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0005316784372553,285.0991516113281,294.1499938964844,299.86944580078125,295.2001037597656,299.4926147460937,299.8882141113281,285.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341678909957,2.15535411740575e-08,0.0011341463541612,-0.0554464720189571,0.0,0.0,0.0,-0.0154977953061461,60.0,20.69694328308105,0.0,-8.770291515247663e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001063497693394,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0001119916341849,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,8.271676051663235e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0001119915323215,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0005312272696755,285.09356689453125,294.1499938964844,299.8500061035156,295.1953430175781,299.49969482421875,299.8694152832031,285.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332042049616,2.1440838438024912e-08,0.0011331827845424,-0.0551524646580219,0.0,0.0,0.0,-0.0154419243335723,60.0,20.630830764770508,0.0,-8.755393565706981e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001063497693394,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0001119916341849,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,8.271676051663235e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0001119915323215,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0005312272696755,285.09356689453125,294.1499938964844,299.8500061035156,295.1953430175781,299.49969482421875,299.8694152832031,285.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332042049616,2.1440838438024912e-08,0.0011331827845424,-0.0551524646580219,0.0,0.0,0.0,-0.0154419243335723,60.0,20.630830764770508,0.0,-8.755393565706981e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001062641094904,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001119014268624,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,8.265013457275927e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.000111901324999,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0005307995597831,285.0882263183594,294.1499938964844,299.8302001953125,295.189697265625,299.5061950683594,299.85015869140625,285.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322905775159,2.1333992350491823e-08,0.0011322691570967,-0.0548737235367298,0.0,0.0,0.0,-0.0153889562934637,60.0,20.563867568969727,0.0,-8.74128147643205e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001062641094904,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001119014268624,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,8.265013457275927e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.000111901324999,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0005307995597831,285.0882263183594,294.1499938964844,299.8302001953125,295.189697265625,299.5061950683594,299.85015869140625,285.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322905775159,2.1333992350491823e-08,0.0011322691570967,-0.0548737235367298,0.0,0.0,0.0,-0.0153889562934637,60.0,20.563867568969727,0.0,-8.74128147643205e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0001061858347384,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0001118189902626,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,8.258924935944378e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0001118188956752,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0005304086953401,285.0831604003906,294.1499938964844,299.81024169921875,295.1834411621094,299.5121765136719,299.83062744140625,285.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314556468278,2.123634601503e-08,0.0011314343428239,-0.0546189732849597,0.0,0.0,0.0,-0.0153405498713254,60.0,20.49698638916016,0.0,-8.728395073376306e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
