time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0001061858347384,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0001118189902626,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,8.258924935944378e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0001118188956752,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0005304086953401,285.0831604003906,294.1499938964844,299.81024169921875,295.1834411621094,299.5121765136719,299.83062744140625,285.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314556468278,2.123634601503e-08,0.0011314343428239,-0.0546189732849597,0.0,0.0,0.0,-0.0153405498713254,60.0,20.49698638916016,0.0,-8.728395073376306e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0001061492657754,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0001117804858949,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,8.256080764112994e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0001117803840315,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0005302261561155,285.0807800292969,294.1499938964844,299.8002319335937,295.1800842285156,299.5148620605469,299.8207702636719,285.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131065771915,2.1190730947751035e-08,0.0011310445843264,-0.0544999651610851,0.0,0.0,0.0,-0.0153179373592138,60.0,20.463666915893555,0.0,-8.722378197489888e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0001061132061295,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0001117425126722,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,8.253275882452726e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001117424108088,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0005300461198203,285.07843017578125,294.1499938964844,299.7901611328125,295.1766357421875,299.5174560546875,299.81085205078125,285.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130681252107,2.1145746487150063e-08,0.0011306601809337,-0.054382599890232,0.0,0.0,0.0,-0.0152956377714872,60.0,20.430418014526367,0.0,-8.716446586731763e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.000106041879917,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001116673956857,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,8.247727964771912e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0001116673010983,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0005296899471431,285.0738830566406,294.1499938964844,299.7699890136719,295.1693115234375,299.5223388671875,299.7909545898437,285.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299201287329,2.1056763443994e-08,0.0011298990575596,-0.0541504360735416,0.0,0.0,0.0,-0.015251524746418,60.0,20.363948822021484,0.0,-8.704719078878045e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.000106041879917,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001116673956857,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,8.247727964771912e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0001116673010983,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0005296899471431,285.0738830566406,294.1499938964844,299.7699890136719,295.1693115234375,299.5223388671875,299.7909545898437,285.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299201287329,2.1056763443994e-08,0.0011298990575596,-0.0541504360735416,0.0,0.0,0.0,-0.015251524746418,60.0,20.363948822021484,0.0,-8.704719078878045e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001059697024174,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0001115913910325,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,8.242113108281046e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0001115912891691,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0005293295835144,285.0696105957031,294.1499938964844,299.7497253417969,295.1615295410156,299.52667236328125,299.7709045410156,285.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291501577943,2.0966725244875303e-08,0.0011291290866211,-0.0539155080914497,0.0,0.0,0.0,-0.0152068883180618,60.0,20.297042846679688,0.0,-8.692860831160942e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001059697024174,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0001115913910325,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,8.242113108281046e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0001115912891691,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0005293295835144,285.0696105957031,294.1499938964844,299.7497253417969,295.1615295410156,299.52667236328125,299.7709045410156,285.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291501577943,2.0966725244875303e-08,0.0011291290866211,-0.0539155080914497,0.0,0.0,0.0,-0.0152068883180618,60.0,20.297042846679688,0.0,-8.692860831160942e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001058929628925,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001115105696953,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,8.23614391265437e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0001115104751079,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0005289464024826,285.0655822753906,294.1499938964844,299.7293701171875,295.15338134765625,299.5304870605469,299.7507629394531,285.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283314088359,2.0870999151156866e-08,0.0011283105704933,-0.0536657273769378,0.0,0.0,0.0,-0.0151594327762722,60.0,20.229389190673828,0.0,-8.68026219791318e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001058929628925,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001115105696953,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,8.23614391265437e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0001115104751079,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0005289464024826,285.0655822753906,294.1499938964844,299.7293701171875,295.15338134765625,299.5304870605469,299.7507629394531,285.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283314088359,2.0870999151156866e-08,0.0011283105704933,-0.0536657273769378,0.0,0.0,0.0,-0.0151594327762722,60.0,20.229389190673828,0.0,-8.68026219791318e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0001058090492733,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0001114222031901,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,8.229617378674448e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001114221086027,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0005285274237394,285.06182861328125,294.1499938964844,299.7089538574219,295.14483642578125,299.5338134765625,299.7305603027344,285.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274362914264,2.076634153524992e-08,0.0011274155694991,-0.0533926300704479,0.0,0.0,0.0,-0.0151075487956404,60.0,20.160625457763672,0.0,-8.666498985121508e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0001058090492733,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0001114222031901,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,8.229617378674448e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001114221086027,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0005285274237394,285.06182861328125,294.1499938964844,299.7089538574219,295.14483642578125,299.5338134765625,299.7305603027344,285.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274362914264,2.076634153524992e-08,0.0011274155694991,-0.0533926300704479,0.0,0.0,0.0,-0.0151075487956404,60.0,20.160625457763672,0.0,-8.666498985121508e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001057623376254,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001113730177166,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,8.225983765441924e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0001113729231292,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0005282941274344,285.06005859375,294.1499938964844,299.69873046875,295.14044189453125,299.5352783203125,299.7204284667969,285.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269378010183,2.070808591270179e-08,0.001126917079091,-0.0532406158745288,0.0,0.0,0.0,-0.0150786684826016,60.0,20.125450134277344,0.0,-8.658842176600957e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0001057142944773,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001113224207074,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,8.22224683361128e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001113223261199,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0005280541954562,285.05828857421875,294.1499938964844,299.6885070800781,295.135986328125,299.53668212890625,299.71026611328125,285.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264254571869,2.0648169396508823e-08,0.001126404851675,-0.0530842617154121,0.0,0.0,0.0,-0.0150489648804068,60.0,20.090065002441406,0.0,-8.650970784174208e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001056121909641,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001112148966058,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,8.214305125875399e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001112148020183,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0005275443545542,285.054931640625,294.1499938964844,299.66796875,295.1268920898437,299.5392150878906,299.6899719238281,285.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253393022343,2.0520849020044807e-08,0.0011253188131377,-0.0527519918978214,0.0,0.0,0.0,-0.0149858593940734,60.0,20.01840782165528,0.0,-8.634255976858186e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001056121909641,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001112148966058,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,8.214305125875399e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001112148020183,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0005275443545542,285.054931640625,294.1499938964844,299.66796875,295.1268920898437,299.5392150878906,299.6899719238281,285.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253393022343,2.0520849020044807e-08,0.0011253188131377,-0.0527519918978214,0.0,0.0,0.0,-0.0149858593940734,60.0,20.01840782165528,0.0,-8.634255976858186e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0001054952881531,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001110917874029,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,8.205212361644953e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001110917000914,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0005269605317153,285.0518798828125,294.1499938964844,299.6474304199219,295.1175842285156,299.5411376953125,299.66961669921875,285.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240914463996,2.03750847305173e-08,0.0011240710737183,-0.0523715764284133,0.0,0.0,0.0,-0.014913591556251,60.0,19.94451713562012,0.0,-8.615140245638032e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0001054952881531,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001110917874029,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,8.205212361644953e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001110917000914,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0005269605317153,285.0518798828125,294.1499938964844,299.6474304199219,295.1175842285156,299.5411376953125,299.66961669921875,285.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240914463996,2.03750847305173e-08,0.0011240710737183,-0.0523715764284133,0.0,0.0,0.0,-0.014913591556251,60.0,19.94451713562012,0.0,-8.615140245638032e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0001053721207426,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0001109620861825,299.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,8.195632108254358e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.000110961998871,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0005263454513624,285.0489807128906,294.1499938964844,299.6268615722656,295.1081237792969,299.5427551269531,299.6492614746094,285.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227794457226,2.022151868175117e-08,0.001122759305872,-0.0519707761704921,0.0,0.0,0.0,-0.0148374689742922,60.0,19.86954689025879,0.0,-8.595024070245928e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0001053721207426,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0001109620861825,299.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,8.195632108254358e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.000110961998871,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0005263454513624,285.0489807128906,294.1499938964844,299.6268615722656,295.1081237792969,299.5427551269531,299.6492614746094,285.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227794457226,2.022151868175117e-08,0.001122759305872,-0.0519707761704921,0.0,0.0,0.0,-0.0148374689742922,60.0,19.86954689025879,0.0,-8.595024070245928e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0001052421794156,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0001108252545236,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,8.185525803128257e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001108251672121,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0005256965523585,285.04638671875,294.1499938964844,299.6062927246094,295.0985412597656,299.5437927246094,299.6288757324219,285.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213932884857,2.0059516714354693e-08,0.001121373148635,-0.0515479333698749,0.0,0.0,0.0,-0.0147571545094251,60.0,19.79338836669922,0.0,-8.57382929098094e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0001052421794156,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0001108252545236,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,8.185525803128257e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001108251672121,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0005256965523585,285.04638671875,294.1499938964844,299.6062927246094,295.0985412597656,299.5437927246094,299.6288757324219,285.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213932884857,2.0059516714354693e-08,0.001121373148635,-0.0515479333698749,0.0,0.0,0.0,-0.0147571545094251,60.0,19.79338836669922,0.0,-8.57382929098094e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0001051779909175,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0001107576536014,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,8.180533041013405e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001107575735659,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0005253760027699,285.04522705078125,294.1499938964844,299.5960388183594,295.0937194824219,299.54412841796875,299.61871337890625,285.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207077186554,1.9979484733312347e-08,0.0011206876952201,-0.0513390265405178,0.0,0.0,0.0,-0.0147174727171659,60.0,19.75540351867676,0.0,-8.563367259739607e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.000105119717773,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0001106962881749,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,8.17600084701553e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001106962081394,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0005250849644653,285.044189453125,294.1499938964844,299.58575439453125,295.0888671875,299.54412841796875,299.6085205078125,285.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200865264981,1.99068281858672e-08,0.0011200666194781,-0.0511493720114231,0.0,0.0,0.0,-0.0146814547479152,60.0,19.718345642089844,0.0,-8.553875829875326e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001049952406901,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001105652117985,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,8.166318730218336e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.000110565124487,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0005244633066467,285.0419616699219,294.1499938964844,299.5652160644531,295.0791931152344,299.5445251464844,299.5881652832031,285.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187599739059,1.9751636770592995e-08,0.0011187402997165,-0.0507442504167556,0.0,0.0,0.0,-0.0146045228466391,60.0,19.643461227416992,0.0,-8.53361896702154e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001049952406901,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001105652117985,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,8.166318730218336e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.000110565124487,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0005244633066467,285.0419616699219,294.1499938964844,299.5652160644531,295.0791931152344,299.5445251464844,299.5881652832031,285.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187599739059,1.9751636770592995e-08,0.0011187402997165,-0.0507442504167556,0.0,0.0,0.0,-0.0146045228466391,60.0,19.643461227416992,0.0,-8.53361896702154e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0001048917620209,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0001104562397813,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,8.158270065905526e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001104561524698,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0005239465972408,285.0399780273437,294.1499938964844,299.5447082519531,295.0695495605469,299.54443359375,299.5678405761719,285.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176569387316,1.9622609315206322e-08,0.0011176373809576,-0.0504074096679687,0.0,0.0,0.0,-0.0145405605435371,60.0,19.570247650146484,0.0,-8.516796157209684e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0001048917620209,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0001104562397813,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,8.158270065905526e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001104561524698,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0005239465972408,285.0399780273437,294.1499938964844,299.5447082519531,295.0695495605469,299.54443359375,299.5678405761719,285.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176569387316,1.9622609315206322e-08,0.0011176373809576,-0.0504074096679687,0.0,0.0,0.0,-0.0145405605435371,60.0,19.570247650146484,0.0,-8.516796157209684e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001048133344738,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001103736431105,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,8.152169903041795e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001103735630749,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0005235549178905,285.03814697265625,294.1499938964844,299.5242614746094,295.0599670410156,299.5440368652344,299.5474853515625,285.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168201453983,1.9524796002201583e-08,0.0011168007040396,-0.05015205219388,0.0,0.0,0.0,-0.0144920693710446,60.0,19.500469207763672,0.0,-8.504053994329298e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001048133344738,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001103736431105,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,8.152169903041795e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001103735630749,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0005235549178905,285.03814697265625,294.1499938964844,299.5242614746094,295.0599670410156,299.5440368652344,299.5474853515625,285.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168201453983,1.9524796002201583e-08,0.0011168007040396,-0.05015205219388,0.0,0.0,0.0,-0.0144920693710446,60.0,19.500469207763672,0.0,-8.504053994329298e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001047487749019,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001103056638385,299.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,8.147148037096485e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001103055838029,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0005232326220721,285.0366516113281,294.1499938964844,299.5038757324219,295.050537109375,299.5430603027344,299.52716064453125,285.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161321308463,1.9444273746671573e-08,0.0011161126894876,-0.0499418228864669,0.0,0.0,0.0,-0.0144521538168191,60.0,19.43438148498535,0.0,-8.493571357348628e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001047487749019,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001103056638385,299.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,8.147148037096485e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001103055838029,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0005232326220721,285.0366516113281,294.1499938964844,299.5038757324219,295.050537109375,299.5430603027344,299.52716064453125,285.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161321308463,1.9444273746671573e-08,0.0011161126894876,-0.0499418228864669,0.0,0.0,0.0,-0.0144521538168191,60.0,19.43438148498535,0.0,-8.493571357348628e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001047176046995,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0001102728347177,299.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,8.14472368801944e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001102727546822,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0005230769165791,285.0360107421875,294.1499938964844,299.4936828613281,295.0458679199219,299.5423583984375,299.5170288085937,285.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157997651025,1.9405389295457092e-08,0.0011157803237438,-0.0498403012752532,0.0,0.0,0.0,-0.0144328773021698,60.0,19.40228843688965,0.0,-8.48851158252728e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0001046866818796,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0001102402748074,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,8.14231825643219e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0001102401947719,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0005229225498624,285.0354309082031,294.1499938964844,299.4835510253906,295.041259765625,299.5415954589844,299.5069274902344,285.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154699604958,1.9366822812116883e-08,0.0011154506355524,-0.0497396066784858,0.0,0.0,0.0,-0.0144137581810355,60.0,19.370471954345703,0.0,-8.483494440270078e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001046254692482,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0001101758098229,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,8.13755759736523e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0001101757297874,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0005226169014349,285.03436279296875,294.1499938964844,299.4632873535156,295.0321960449219,299.53985595703125,299.4867248535156,285.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148168705403,1.9290469666088945e-08,0.0011147975455969,-0.0495402552187442,0.0,0.0,0.0,-0.0143759064376354,60.0,19.30740737915039,0.0,-8.473566737166038e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001046254692482,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0001101758098229,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,8.13755759736523e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0001101757297874,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0005226169014349,285.03436279296875,294.1499938964844,299.4632873535156,295.0321960449219,299.53985595703125,299.4867248535156,285.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148168705403,1.9290469666088945e-08,0.0011147975455969,-0.0495402552187442,0.0,0.0,0.0,-0.0143759064376354,60.0,19.30740737915039,0.0,-8.473566737166038e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0001045653843902,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0001101125380955,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,8.132883522193879e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.00011011245806,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0005223168991506,285.0334777832031,294.1499938964844,299.44317626953125,295.0234069824219,299.5378112792969,299.4665832519531,285.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141758877784,1.9215525171034642e-08,0.0011141566792503,-0.0493445694446563,0.0,0.0,0.0,-0.0143387522548437,60.0,19.245479583740234,0.0,-8.463827327886977e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0001045653843902,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0001101125380955,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,8.132883522193879e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.00011011245806,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0005223168991506,285.0334777832031,294.1499938964844,299.44317626953125,295.0234069824219,299.5378112792969,299.4665832519531,285.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141758877784,1.9215525171034642e-08,0.0011141566792503,-0.0493445694446563,0.0,0.0,0.0,-0.0143387522548437,60.0,19.245479583740234,0.0,-8.463827327886977e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0001045061726472,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0001100501831388,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,8.128277841024101e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0001100501103792,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0005220212624408,285.03277587890625,294.1499938964844,299.4231262207031,295.0149230957031,299.5354309082031,299.4465637207031,285.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135442182421,1.9141667806366065e-08,0.0011135251261293,-0.0491517260670661,0.0,0.0,0.0,-0.0143021391704678,60.0,19.18467712402344,0.0,-8.454235000954213e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0001045061726472,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0001100501831388,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,8.128277841024101e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0001100501103792,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0005220212624408,285.03277587890625,294.1499938964844,299.4231262207031,295.0149230957031,299.5354309082031,299.4465637207031,285.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135442182421,1.9141667806366065e-08,0.0011135251261293,-0.0491517260670661,0.0,0.0,0.0,-0.0143021391704678,60.0,19.18467712402344,0.0,-8.454235000954213e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
