time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001044477248797,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001099886285373,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,8.123731822706759e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001099885557778,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.000521729409229,285.0322570800781,294.1499938964844,299.4032287597656,295.0068054199219,299.5327453613281,299.4266052246094,285.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129206977784,1.906875901624972e-08,0.001112901722081,-0.048961341381073,0.0,0.0,0.0,-0.014265994541347,60.0,19.125045776367188,0.0,-8.44477057171389e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001044477248797,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001099886285373,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,8.123731822706759e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001099885557778,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.000521729409229,285.0322570800781,294.1499938964844,299.4032287597656,295.0068054199219,299.5327453613281,299.4266052246094,285.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129206977784,1.906875901624972e-08,0.001112901722081,-0.048961341381073,0.0,0.0,0.0,-0.014265994541347,60.0,19.125045776367188,0.0,-8.44477057171389e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001044188466039,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0001099582223105,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,8.12148573459126e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001099581495509,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0005215852288529,285.0321044921875,294.1499938964844,299.3933410644531,295.0028686523437,299.53125,299.4167175292969,285.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126127792522,1.9032741604974035e-08,0.0011125938035547,-0.0488672964274883,0.0,0.0,0.0,-0.014248140156269,60.0,19.09585189819336,0.0,-8.440097332140797e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001043901138473,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001099279616028,299.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,8.119250560412183e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0001099278888432,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0005214417469687,285.031982421875,294.1499938964844,299.3834533691406,294.99908447265625,299.5296630859375,299.4068298339844,285.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123063741251,1.8996901829382296e-08,0.0011122873984277,-0.04877370595932,0.0,0.0,0.0,-0.0142303723841905,60.0,19.066978454589844,0.0,-8.435448251020716e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001043330121319,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0001098678258131,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,8.114809315884486e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0001098677530535,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0005211566458456,285.0318298339844,294.1499938964844,299.3638610839844,294.9918212890625,299.5263671875,299.3871154785156,285.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111697172746,1.8925675249192864e-08,0.0011116783134639,-0.0485877096652984,0.0,0.0,0.0,-0.0141950622200965,60.0,19.009876251220703,0.0,-8.426213327084042e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001043330121319,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0001098678258131,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,8.114809315884486e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0001098677530535,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0005211566458456,285.0318298339844,294.1499938964844,299.3638610839844,294.9918212890625,299.5263671875,299.3871154785156,285.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111697172746,1.8925675249192864e-08,0.0011116783134639,-0.0485877096652984,0.0,0.0,0.0,-0.0141950622200965,60.0,19.009876251220703,0.0,-8.426213327084042e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001042768417391,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001098086795536,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,8.110440103337169e-05,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0001098086067941,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0005208762013353,285.0318603515625,294.1499938964844,299.3443908691406,294.98504638671875,299.5227966308594,299.3675537109375,285.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110980994999,1.885561573544692e-08,0.0011110792402178,-0.0484047569334507,0.0,0.0,0.0,-0.0141603304073214,60.0,18.954179763793945,0.0,-8.4171340120065e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001042768417391,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001098086795536,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,8.110440103337169e-05,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0001098086067941,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0005208762013353,285.0318603515625,294.1499938964844,299.3443908691406,294.98504638671875,299.5227966308594,299.3675537109375,285.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110980994999,1.885561573544692e-08,0.0011110792402178,-0.0484047569334507,0.0,0.0,0.0,-0.0141603304073214,60.0,18.954179763793945,0.0,-8.4171340120065e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0001042216899804,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.000109750595584,299.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,8.106150198727846e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001097505228244,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0005206008208915,285.0321044921875,294.1499938964844,299.3251037597656,294.97882080078125,299.5188903808594,299.3481750488281,285.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105098528787,1.8786819211413786e-08,0.0011104911100119,-0.0482251048088073,0.0,0.0,0.0,-0.0141262263059616,60.0,18.900070190429688,0.0,-8.40822380610007e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0001042216899804,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.000109750595584,299.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,8.106150198727846e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001097505228244,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0005206008208915,285.0321044921875,294.1499938964844,299.3251037597656,294.97882080078125,299.5188903808594,299.3481750488281,285.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105098528787,1.8786819211413786e-08,0.0011104911100119,-0.0482251048088073,0.0,0.0,0.0,-0.0141262263059616,60.0,18.900070190429688,0.0,-8.40822380610007e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001041677605826,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001096937994589,299.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,8.101954881567508e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0001096937339752,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0005203315522521,285.0325012207031,294.1499938964844,299.3060302734375,294.97320556640625,299.5147399902344,299.3289489746094,285.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099346447736,1.871954857790569e-08,0.0011099159019067,-0.0480494238436222,0.0,0.0,0.0,-0.0140928765758872,60.0,18.847660064697266,0.0,-8.399514683787856e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001041677605826,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001096937994589,299.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,8.101954881567508e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0001096937339752,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0005203315522521,285.0325012207031,294.1499938964844,299.3060302734375,294.97320556640625,299.5147399902344,299.3289489746094,285.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099346447736,1.871954857790569e-08,0.0011099159019067,-0.0480494238436222,0.0,0.0,0.0,-0.0140928765758872,60.0,18.847660064697266,0.0,-8.399514683787856e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0001041415380313,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0001096661871997,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,8.099915430648252e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0001096661144401,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0005202005850151,285.03277587890625,294.1499938964844,299.2965393066406,294.9706115722656,299.51251220703125,299.3194274902344,285.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096548987552,1.8686838743064985e-08,0.0011096362723037,-0.0479639954864978,0.0,0.0,0.0,-0.0140766613185405,60.0,18.822359085083008,0.0,-8.395281980710936e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0001041156283463,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0001096389096346,299.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,8.097900717984885e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.000109638836875,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0005200712475925,285.0331115722656,294.1499938964844,299.2871398925781,294.9682006835937,299.51025390625,299.3099670410156,285.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093786451965,1.865452681215629e-08,0.001109360018745,-0.0478796139359474,0.0,0.0,0.0,-0.0140606435015797,60.0,18.797510147094727,0.0,-8.391101857796458e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0001040647912304,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0001095853658625,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,8.093946235021576e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001095853003789,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0005198174039833,285.03387451171875,294.1499938964844,299.2684631347656,294.9638977050781,299.50555419921875,299.2911071777344,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088362662121,1.8591109096632863e-08,0.0011088177561759,-0.0477139875292778,0.0,0.0,0.0,-0.0140292048454284,60.0,18.748743057250977,0.0,-8.382900062997578e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0001040647912304,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0001095853658625,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,8.093946235021576e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001095853003789,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0005198174039833,285.03387451171875,294.1499938964844,299.2684631347656,294.9638977050781,299.50555419921875,299.2911071777344,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088362662121,1.8591109096632863e-08,0.0011088177561759,-0.0477139875292778,0.0,0.0,0.0,-0.0140292048454284,60.0,18.748743057250977,0.0,-8.382900062997578e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.000104017839476,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0001095359257305,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,8.090293704299256e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0001095358602469,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0005195830017328,285.0347900390625,294.1499938964844,299.25,294.9603271484375,299.5005798339844,299.2724609375,285.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083354474976,1.853253905892416e-08,0.0011083169374614,-0.0475610233843326,0.0,0.0,0.0,-0.0140001690015196,60.0,18.70224380493164,0.0,-8.375329230148054e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.000104017839476,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0001095359257305,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,8.090293704299256e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0001095358602469,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0005195830017328,285.0347900390625,294.1499938964844,299.25,294.9603271484375,299.5005798339844,299.2724609375,285.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083354474976,1.853253905892416e-08,0.0011083169374614,-0.0475610233843326,0.0,0.0,0.0,-0.0140001690015196,60.0,18.70224380493164,0.0,-8.375329230148054e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.000104001526779,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001095187399187,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,8.089024777291343e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.000109518674435,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0005195015692152,285.035888671875,294.1499938964844,299.2317810058594,294.9573059082031,299.495361328125,299.2539978027344,285.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081609409302,1.8512144706051004e-08,0.001108142430894,-0.0475077554583549,0.0,0.0,0.0,-0.0139900585636496,60.0,18.66027069091797,0.0,-8.37269382714112e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.000104001526779,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001095187399187,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,8.089024777291343e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.000109518674435,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0005195015692152,285.035888671875,294.1499938964844,299.2317810058594,294.9573059082031,299.495361328125,299.2539978027344,285.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081609409302,1.8512144706051004e-08,0.001108142430894,-0.0475077554583549,0.0,0.0,0.0,-0.0139900585636496,60.0,18.66027069091797,0.0,-8.37269382714112e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0001040458446368,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001095654079108,299.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,8.092471398413181e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0001095653424272,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0005197230493649,285.0372009277344,294.1499938964844,299.2137756347656,294.9546813964844,299.4898986816406,299.2357482910156,285.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086324229836,1.856730413862806e-08,0.0011086137965321,-0.0476518161594867,0.0,0.0,0.0,-0.0140174012631177,60.0,18.62640380859375,0.0,-8.379822702409001e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0001040458446368,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001095654079108,299.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,8.092471398413181e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0001095653424272,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0005197230493649,285.0372009277344,294.1499938964844,299.2137756347656,294.9546813964844,299.4898986816406,299.2357482910156,285.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086324229836,1.856730413862806e-08,0.0011086137965321,-0.0476518161594867,0.0,0.0,0.0,-0.0140174012631177,60.0,18.62640380859375,0.0,-8.379822702409001e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0001040939096128,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0001096160267479,299.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,8.096209785435349e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0001096159612643,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0005199632141739,285.03790283203125,294.1499938964844,299.204833984375,294.9534912109375,299.487060546875,299.2266540527344,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091446503996,1.8627169140472688e-08,0.0011091260239481,-0.0478081628680229,0.0,0.0,0.0,-0.0140470806509256,60.0,18.61362266540528,0.0,-8.387563354972374e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0001041502182488,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001096753185265,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,8.100589184323326e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001096752530429,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0005202445317991,285.0386657714844,294.1499938964844,299.1959533691406,294.952392578125,299.48419189453125,299.2176208496094,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097453534603,1.8697301484849053e-08,0.0011097267270088,-0.0479913204908371,0.0,0.0,0.0,-0.014081853441894,60.0,18.6024227142334,0.0,-8.396635564622559e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0001043001102516,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.000109833163151,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,8.112247451208532e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001098330976674,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0005209933733567,285.0403137207031,294.1499938964844,299.1783447265625,294.9504089355469,299.4782409667969,299.1996154785156,285.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113403597846,1.888401612859525e-08,0.0011113213840872,-0.048478927463293,0.0,0.0,0.0,-0.0141744064167141,60.0,18.5862979888916,0.0,-8.420813912835001e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0001043001102516,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.000109833163151,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,8.112247451208532e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001098330976674,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0005209933733567,285.0403137207031,294.1499938964844,299.1783447265625,294.9504089355469,299.4782409667969,299.1996154785156,285.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113403597846,1.888401612859525e-08,0.0011113213840872,-0.048478927463293,0.0,0.0,0.0,-0.0141744064167141,60.0,18.5862979888916,0.0,-8.420813912835001e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001044956807163,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001100391091313,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,8.127458568196744e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0001100390436477,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0005219703889451,285.0421142578125,294.1499938964844,299.1609191894531,294.9487609863281,299.4720764160156,299.1817321777344,285.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134232627227,1.912765235090319e-08,0.00111340417061,-0.0491151250898838,0.0,0.0,0.0,-0.0142951849848032,60.0,18.57839775085449,0.0,-8.452415301007934e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001044956807163,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001100391091313,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,8.127458568196744e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0001100390436477,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0005219703889451,285.0421142578125,294.1499938964844,299.1609191894531,294.9487609863281,299.4720764160156,299.1817321777344,285.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134232627227,1.912765235090319e-08,0.00111340417061,-0.0491151250898838,0.0,0.0,0.0,-0.0142951849848032,60.0,18.57839775085449,0.0,-8.452415301007934e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0001047338664648,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0001102899259421,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,8.145983156282455e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0001102898604585,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0005231602117419,285.0440979003906,294.1499938964844,299.1436462402344,294.9473571777344,299.46563720703125,299.1640014648437,285.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159606510773,1.9424385655497645e-08,0.0011159413261339,-0.049889899790287,0.0,0.0,0.0,-0.0144422873854637,60.0,18.57871055603028,0.0,-8.490982850162254e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0001047338664648,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0001102899259421,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,8.145983156282455e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0001102898604585,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0005231602117419,285.0440979003906,294.1499938964844,299.1436462402344,294.9473571777344,299.46563720703125,299.1640014648437,285.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159606510773,1.9424385655497645e-08,0.0011159413261339,-0.049889899790287,0.0,0.0,0.0,-0.0144422873854637,60.0,18.57871055603028,0.0,-8.490982850162254e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.000105004364741,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001105747724068,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,8.167022315319628e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001105747141991,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.00052451150259,285.0462341308594,294.1499938964844,299.1265563964844,294.9462585449219,299.4590148925781,299.1463928222656,285.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188422795385,1.976139429871182e-08,0.0011188224889338,-0.0507697239518165,0.0,0.0,0.0,-0.0146093545481562,60.0,18.585636138916016,0.0,-8.534892259604021e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.000105004364741,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001105747724068,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,8.167022315319628e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001105747141991,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.00052451150259,285.0462341308594,294.1499938964844,299.1265563964844,294.9462585449219,299.4590148925781,299.1463928222656,285.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188422795385,1.976139429871182e-08,0.0011188224889338,-0.0507697239518165,0.0,0.0,0.0,-0.0146093545481562,60.0,18.585636138916016,0.0,-8.534892259604021e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0001051517610903,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0001107299831346,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,8.178486314136535e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0001107299249269,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0005252478295005,285.0473937988281,294.1499938964844,299.1180419921875,294.94580078125,299.4555969238281,299.1376342773437,285.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204128386452,1.9945030516055343e-08,0.0011203928152099,-0.0512490905821323,0.0,0.0,0.0,-0.0147003913298249,60.0,18.59165573120117,0.0,-8.558865971508568e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001053038213285,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001108901124098,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,8.19031338323839e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0001108900542021,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0005260074394755,285.048583984375,294.1499938964844,299.1095886230469,294.9454040527344,299.4521484375,299.12890625,285.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220331070944,2.013448607840473e-08,0.0011220129672437,-0.0517436116933822,0.0,0.0,0.0,-0.0147943124175071,60.0,18.59885597229004,0.0,-8.583634070191692e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0001056201799656,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0001112232494051,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,8.214918489102274e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0001112231911974,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0005275877774693,285.05108642578125,294.1499938964844,299.0927734375,294.9447631835937,299.445068359375,299.111572265625,285.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254026321694,2.052863479207189e-08,0.0011253820266574,-0.0527723170816898,0.0,0.0,0.0,-0.0149897029623389,60.0,18.616010665893555,0.0,-8.635278447854945e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0001056201799656,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0001112232494051,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,8.214918489102274e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0001112231911974,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0005275877774693,285.05108642578125,294.1499938964844,299.0927734375,294.9447631835937,299.445068359375,299.111572265625,285.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254026321694,2.052863479207189e-08,0.0011253820266574,-0.0527723170816898,0.0,0.0,0.0,-0.0149897029623389,60.0,18.616010665893555,0.0,-8.635278447854945e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001059525093296,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0001115732156904,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,8.240766328526661e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0001115731502068,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0005292479181662,285.05377197265625,294.1499938964844,299.0760498046875,294.9443664550781,299.43780517578125,299.0943298339844,285.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289432877674,2.09426946895519e-08,0.0011289224494248,-0.053852804005146,0.0,0.0,0.0,-0.0151949692517519,60.0,18.63705825805664,0.0,-8.689697494901338e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001059525093296,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0001115732156904,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,8.240766328526661e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0001115731502068,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0005292479181662,285.05377197265625,294.1499938964844,299.0760498046875,294.9443664550781,299.43780517578125,299.0943298339844,285.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289432877674,2.09426946895519e-08,0.0011289224494248,-0.053852804005146,0.0,0.0,0.0,-0.0151949692517519,60.0,18.63705825805664,0.0,-8.689697494901338e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001062926021404,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0001119313383242,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,8.267217344837263e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0001119312801165,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0005309468251653,285.0566101074219,294.1499938964844,299.0594787597656,294.9441223144531,299.4302978515625,299.0772399902344,285.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325664818286,2.136641974459508e-08,0.0011325451778247,-0.0549583248794078,0.0,0.0,0.0,-0.0154050253331661,60.0,18.660913467407227,0.0,-8.745563917500476e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
