time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001062926021404,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0001119313383242,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,8.267217344837263e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0001119312801165,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0005309468251653,285.0566101074219,294.1499938964844,299.0594787597656,294.9441223144531,299.4302978515625,299.0772399902344,285.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325664818286,2.136641974459508e-08,0.0011325451778247,-0.0549583248794078,0.0,0.0,0.0,-0.0154050253331661,60.0,18.660913467407227,0.0,-8.745563917500476e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001066360200638,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001122929752455,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,8.293928112834692e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001122929170378,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0005326623213477,285.05963134765625,294.1499938964844,299.04296875,294.9440612792969,299.422607421875,299.06024169921875,285.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136225182563,2.1794297921928774e-08,0.0011362034128978,-0.0560744777321815,0.0,0.0,0.0,-0.0156171405687928,60.0,18.68663024902344,0.0,-8.802158646403768e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001066360200638,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001122929752455,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,8.293928112834692e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001122929170378,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0005326623213477,285.05963134765625,294.1499938964844,299.04296875,294.9440612792969,299.422607421875,299.06024169921875,285.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136225182563,2.1794297921928774e-08,0.0011362034128978,-0.0560744777321815,0.0,0.0,0.0,-0.0156171405687928,60.0,18.68663024902344,0.0,-8.802158646403768e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001068078854586,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0001124739574152,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,8.30729550216347e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0001124739064835,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0005335208843462,285.06121826171875,294.1499938964844,299.0347595214844,294.944091796875,299.418701171875,299.05181884765625,285.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380561627447,2.200843773891848e-08,0.0011380341602489,-0.0566330030560493,0.0,0.0,0.0,-0.0157232973724603,60.0,18.70001220703125,0.0,-8.830551223582007e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0001069793433998,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001126545103034,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,8.320630877278745e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0001126544520957,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0005343774100765,285.0628356933594,294.1499938964844,299.0265808105469,294.94415283203125,299.4147033691406,299.0433959960937,285.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398828355595,2.2222058859711072e-08,0.001139860600233,-0.0571901239454746,0.0,0.0,0.0,-0.0158291980624198,60.0,18.71359062194824,0.0,-8.8589210633927e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001073206585715,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0001130139280576,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,8.347177208634093e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0001130138698499,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0005360823706723,285.0661926269531,294.1499938964844,299.0102233886719,294.94439697265625,299.4066467285156,299.0266418457031,285.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435191845521,2.2647322239777168e-08,0.0011434964835643,-0.0582990422844886,0.0,0.0,0.0,-0.0160400159657001,60.0,18.74106788635254,0.0,-8.915531424236178e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001073206585715,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0001130139280576,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,8.347177208634093e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0001130138698499,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0005360823706723,285.0661926269531,294.1499938964844,299.0102233886719,294.94439697265625,299.4066467285156,299.0266418457031,285.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435191845521,2.2647322239777168e-08,0.0011434964835643,-0.0582990422844886,0.0,0.0,0.0,-0.0160400159657001,60.0,18.74106788635254,0.0,-8.915531424236178e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001076581975212,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0001133693731389,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,8.37343031889759e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0001133693222072,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0005377685301937,285.0697326660156,294.1499938964844,298.9939880371094,294.9447326660156,299.3983459472656,299.0099792480469,285.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471152538433,2.306788182693253e-08,0.0011470922036096,-0.059395495802164,0.0,0.0,0.0,-0.0162485036998987,60.0,18.768774032592773,0.0,-8.971693432613392e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001076581975212,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0001133693731389,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,8.37343031889759e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0001133693222072,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0005377685301937,285.0697326660156,294.1499938964844,298.9939880371094,294.9447326660156,299.3983459472656,299.0099792480469,285.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471152538433,2.306788182693253e-08,0.0011470922036096,-0.059395495802164,0.0,0.0,0.0,-0.0162485036998987,60.0,18.768774032592773,0.0,-8.971693432613392e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001079926805687,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.000113721602247,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,8.399445505347103e-05,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001137215440394,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0005394394393078,285.07342529296875,294.1499938964844,298.9777526855469,294.9451599121094,299.389892578125,298.993408203125,285.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506789596751,2.3484634681381067e-08,0.0011506554437801,-0.060481809079647,0.0,0.0,0.0,-0.0164551045745611,60.0,18.7966423034668,0.0,-9.027520775362065e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001079926805687,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.000113721602247,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,8.399445505347103e-05,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001137215440394,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0005394394393078,285.07342529296875,294.1499938964844,298.9777526855469,294.9451599121094,299.389892578125,298.993408203125,285.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506789596751,2.3484634681381067e-08,0.0011506554437801,-0.060481809079647,0.0,0.0,0.0,-0.0164551045745611,60.0,18.7966423034668,0.0,-9.027520775362065e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.000108315522084,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001140615640906,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,8.42455483507365e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001140615131589,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0005410521407611,285.0773010253906,294.1499938964844,298.96160888671875,294.9456787109375,299.3812561035156,298.9768981933594,285.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541182175278,2.3886880029522217e-08,0.0011540943523868,-0.0615301094949245,0.0,0.0,0.0,-0.016654510051012,60.0,18.82359504699707,0.0,-9.081568208557657e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.000108315522084,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001140615640906,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,8.42455483507365e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001140615131589,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0005410521407611,285.0773010253906,294.1499938964844,298.96160888671875,294.9456787109375,299.3812561035156,298.9768981933594,285.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541182175278,2.3886880029522217e-08,0.0011540943523868,-0.0615301094949245,0.0,0.0,0.0,-0.016654510051012,60.0,18.82359504699707,0.0,-9.081568208557657e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001084735486074,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0001142279797932,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,8.43684611027129e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0001142279215855,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0005418416112661,285.07928466796875,294.1499938964844,298.9535217285156,294.9459533691406,299.3768615722656,298.9686584472656,285.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558013502508,2.40837785270287e-08,0.0011557773686945,-0.0620431825518608,0.0,0.0,0.0,-0.0167521182447671,60.0,18.836803436279297,0.0,-9.108083531828016e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0001086270567611,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001143896297435,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,8.448785229120404e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001143895715358,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.000542608438991,285.0813293457031,294.1499938964844,298.9454650878906,294.9462585449219,299.3724365234375,298.96044921875,285.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574369855225,2.4275044196997442e-08,0.0011574126547202,-0.0625415295362472,0.0,0.0,0.0,-0.0168469361960887,60.0,18.84955406188965,0.0,-9.133876943678845e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001089193901862,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001146974682342,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,8.471521869068965e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001146974100265,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.000544068752788,285.0855407714844,294.1499938964844,298.9293518066406,294.94683837890625,299.3634338378906,298.9440612792969,285.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605516774579,2.4639275508775443e-08,0.001160527113825,-0.0634904131293296,0.0,0.0,0.0,-0.0170275010168552,60.0,18.873329162597656,0.0,-9.18309694952768e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001089193901862,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001146974682342,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,8.471521869068965e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001146974100265,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.000544068752788,285.0855407714844,294.1499938964844,298.9293518066406,294.94683837890625,299.3634338378906,298.9440612792969,285.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605516774579,2.4639275508775443e-08,0.001160527113825,-0.0634904131293296,0.0,0.0,0.0,-0.0170275010168552,60.0,18.873329162597656,0.0,-9.18309694952768e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.000109193038952,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001149856325355,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,8.492805500281975e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001149855743278,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0005454357597045,285.0898742675781,294.1499938964844,298.9132385253906,294.9474792480469,299.3542785644531,298.9277038574219,285.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634671827778,2.4980225887816232e-08,0.0011634422698989,-0.0643784925341606,0.0,0.0,0.0,-0.0171965230256319,60.0,18.89479255676269,0.0,-9.22929004332218e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.000109193038952,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001149856325355,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,8.492805500281975e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001149855743278,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0005454357597045,285.0898742675781,294.1499938964844,298.9132385253906,294.9474792480469,299.3542785644531,298.9277038574219,285.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634671827778,2.4980225887816232e-08,0.0011634422698989,-0.0643784925341606,0.0,0.0,0.0,-0.0171965230256319,60.0,18.89479255676269,0.0,-9.22929004332218e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0001094414910767,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0001152472614194,299.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,8.512129716109484e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001152472032117,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0005466769216582,285.0943908691406,294.1499938964844,298.8971252441406,294.9480895996094,299.344970703125,298.911376953125,285.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661137687042,2.528977915972064e-08,0.0011660885065793,-0.0651846677064895,0.0,0.0,0.0,-0.0173499789088964,60.0,18.91304397583008,0.0,-9.271329304283429e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0001094414910767,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0001152472614194,299.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,8.512129716109484e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001152472032117,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0005466769216582,285.0943908691406,294.1499938964844,298.8971252441406,294.9480895996094,299.344970703125,298.911376953125,285.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661137687042,2.528977915972064e-08,0.0011660885065793,-0.0651846677064895,0.0,0.0,0.0,-0.0173499789088964,60.0,18.91304397583008,0.0,-9.271329304283429e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001096634732675,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001154810161096,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,8.52939483593218e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001154809651779,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0005477858358062,285.0990295410156,294.1499938964844,298.8809814453125,294.9486999511719,299.3355407714844,298.89508056640625,285.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684789787977,2.5566352590544745e-08,0.0011684533674269,-0.0659048482775688,0.0,0.0,0.0,-0.0174870882183313,60.0,18.92782211303711,0.0,-9.308971016253056e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001096634732675,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001154810161096,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,8.52939483593218e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001154809651779,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0005477858358062,285.0990295410156,294.1499938964844,298.8809814453125,294.9486999511719,299.3355407714844,298.89508056640625,285.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684789787977,2.5566352590544745e-08,0.0011684533674269,-0.0659048482775688,0.0,0.0,0.0,-0.0174870882183313,60.0,18.92782211303711,0.0,-9.308971016253056e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0001097631538868,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001155859863501,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,8.537147368770093e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001155859354184,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0005482838023453,285.1014099121094,294.1499938964844,298.8728942871094,294.948974609375,299.33074951171875,298.8869323730469,286.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695406865328,2.5690543026257728e-08,0.0011695149587467,-0.0662281960248947,0.0,0.0,0.0,-0.0175486523658037,60.0,18.933591842651367,0.0,-9.325898275847069e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001098545326385,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001156822108896,299.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,8.544254524167627e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0001156821599579,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0005487402668222,285.10382080078125,294.1499938964844,298.8648376464844,294.9492492675781,299.325927734375,298.8787841796875,286.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705140350386,2.580438618338121e-08,0.0011704883072525,-0.0665245875716209,0.0,0.0,0.0,-0.0176050886511802,60.0,18.938196182250977,0.0,-9.341428608422576e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001100104491342,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001158464001491,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,8.556381362723187e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001158463492174,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0005495192017406,285.1087951660156,294.1499938964844,298.8486328125,294.94976806640625,299.316162109375,298.86248779296875,286.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721751652657,2.5998634356483308e-08,0.0011721490882337,-0.0670302733778953,0.0,0.0,0.0,-0.0177013855427503,60.0,18.94356346130371,0.0,-9.367956721462178e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001100104491342,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001158464001491,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,8.556381362723187e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001158463492174,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0005495192017406,285.1087951660156,294.1499938964844,298.8486328125,294.94976806640625,299.316162109375,298.86248779296875,286.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721751652657,2.5998634356483308e-08,0.0011721490882337,-0.0670302733778953,0.0,0.0,0.0,-0.0177013855427503,60.0,18.94356346130371,0.0,-9.367956721462178e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0001101302405004,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001159725434263,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,8.565698226448148e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0001159724924946,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0005501176347024,285.1138916015625,294.1499938964844,298.8323974609375,294.9501953125,299.3062744140625,298.8461608886719,286.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734513100236,2.6147855436420293e-08,0.0011734251165762,-0.0674187093973159,0.0,0.0,0.0,-0.017775360494852,60.0,18.94353485107422,0.0,-9.388361377205001e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0001101302405004,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001159725434263,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,8.565698226448148e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0001159724924946,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0005501176347024,285.1138916015625,294.1499938964844,298.8323974609375,294.9501953125,299.3062744140625,298.8461608886719,286.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734513100236,2.6147855436420293e-08,0.0011734251165762,-0.0674187093973159,0.0,0.0,0.0,-0.017775360494852,60.0,18.94353485107422,0.0,-9.388361377205001e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0001102094320231,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001160559331765,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,8.571857324568555e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001160558822448,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0005505133303813,285.119140625,294.1499938964844,298.8160705566406,294.95050048828125,299.29620361328125,298.829833984375,286.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742947390303,2.6246489426284825e-08,0.0011742685455828,-0.0676754489541053,0.0,0.0,0.0,-0.0178242586553096,60.0,18.93753242492676,0.0,-9.401860978641709e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0001102094320231,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001160559331765,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,8.571857324568555e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001160558822448,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0005505133303813,285.119140625,294.1499938964844,298.8160705566406,294.95050048828125,299.29620361328125,298.829833984375,286.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742947390303,2.6246489426284825e-08,0.0011742685455828,-0.0676754489541053,0.0,0.0,0.0,-0.0178242586553096,60.0,18.93753242492676,0.0,-9.401860978641709e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0001102446840377,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001160930551122,299.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,8.574598905397579e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0001160930041805,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0005506894667632,285.12457275390625,294.1499938964844,298.7996826171875,294.9507141113281,299.2860107421875,298.8134460449219,286.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746700620278,2.629036544021801e-08,0.0011746437521651,-0.0677896440029144,0.0,0.0,0.0,-0.0178460106253623,60.0,18.92501640319824,0.0,-9.407869328015297e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0001102446840377,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001160930551122,299.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,8.574598905397579e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0001160930041805,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0005506894667632,285.12457275390625,294.1499938964844,298.7996826171875,294.9507141113281,299.2860107421875,298.8134460449219,286.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746700620278,2.629036544021801e-08,0.0011746437521651,-0.0677896440029144,0.0,0.0,0.0,-0.0178460106253623,60.0,18.92501640319824,0.0,-9.407869328015297e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001102439200622,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0001160922474809,299.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,8.574539970140904e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0001160922038252,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0005506857414729,285.1273193359375,294.1499938964844,298.7914733886719,294.9507751464844,299.2808837890625,298.80523681640625,286.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174661098048,2.6289390220313183e-08,0.0011746347881853,-0.0677871033549308,0.0,0.0,0.0,-0.0178455226123332,60.0,18.915971755981445,0.0,-9.407735745980973e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0001102308378904,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001160784740932,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,8.57352206367068e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001160784304374,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0005506204324774,285.1300964355469,294.1499938964844,298.7832336425781,294.9508056640625,299.27569580078125,298.7970275878906,286.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745215160772,2.6273065500959092e-08,0.0011744952062144,-0.0677446201443672,0.0,0.0,0.0,-0.017837431281805,60.0,18.90509986877441,0.0,-9.40550037853427e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0001101647067116,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0001160088359029,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,8.568378689233214e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001160087849711,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0005502901622094,285.1357727050781,294.1499938964844,298.76666259765625,294.95074462890625,299.2652587890625,298.7805480957031,286.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738174362108,2.6190601687403614e-08,0.0011737912427634,-0.0675299763679504,0.0,0.0,0.0,-0.0177965555340051,60.0,18.87778663635254,0.0,-9.394210565005778e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0001101647067116,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0001160088359029,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,8.568378689233214e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001160087849711,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0005502901622094,285.1357727050781,294.1499938964844,298.76666259765625,294.95074462890625,299.2652587890625,298.7805480957031,286.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738174362108,2.6190601687403614e-08,0.0011737912427634,-0.0675299763679504,0.0,0.0,0.0,-0.0177965555340051,60.0,18.87778663635254,0.0,-9.394210565005778e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001100351291825,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0001158723753178,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,8.558300032746047e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001158723316621,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0005496429512277,285.1415710449219,294.1499938964844,298.75,294.95050048828125,299.25469970703125,298.7640380859375,286.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724365176633,2.602907223092643e-08,0.0011724105570465,-0.0671095103025436,0.0,0.0,0.0,-0.0177164804190397,60.0,18.841318130493164,0.0,-9.372116949180056e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001100351291825,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0001158723753178,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,8.558300032746047e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001158723316621,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0005496429512277,285.1415710449219,294.1499938964844,298.75,294.95050048828125,299.25469970703125,298.7640380859375,286.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724365176633,2.602907223092643e-08,0.0011724105570465,-0.0671095103025436,0.0,0.0,0.0,-0.0177164804190397,60.0,18.841318130493164,0.0,-9.372116949180056e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
