time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001098166103474,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0001156422658823,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,8.541304123355076e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001156422222265,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0005485514993779,285.1474914550781,294.1499938964844,298.733154296875,294.9501953125,299.2440185546875,298.7474060058594,286.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701078619807,2.5756715871239063e-08,0.0011700820177793,-0.0664004758000373,0.0,0.0,0.0,-0.0175814647227525,60.0,18.793176651000977,0.0,-9.334923589676693e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001098166103474,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0001156422658823,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,8.541304123355076e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001156422222265,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0005485514993779,285.1474914550781,294.1499938964844,298.733154296875,294.9501953125,299.2440185546875,298.7474060058594,286.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701078619807,2.5756715871239063e-08,0.0011700820177793,-0.0664004758000373,0.0,0.0,0.0,-0.0175814647227525,60.0,18.793176651000977,0.0,-9.334923589676693e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001094539911719,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0001152604090748,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,8.513100328855217e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.000115260365419,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0005467402515932,285.15350341796875,294.1499938964844,298.716064453125,294.9499206542969,299.2332458496094,298.7306823730469,286.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662441538646,2.5304789375013573e-08,0.0011662187753245,-0.065223753452301,0.0,0.0,0.0,-0.0173574313521385,60.0,18.727754592895508,0.0,-9.273370693563265e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001094539911719,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0001152604090748,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,8.513100328855217e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.000115260365419,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0005467402515932,285.15350341796875,294.1499938964844,298.716064453125,294.9499206542969,299.2332458496094,298.7306823730469,286.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662441538646,2.5304789375013573e-08,0.0011662187753245,-0.065223753452301,0.0,0.0,0.0,-0.0173574313521385,60.0,18.727754592895508,0.0,-9.273370693563265e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001092141246772,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0001150078169303,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,8.494443318340927e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0001150077732745,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.000545542105101,285.15655517578125,294.1499938964844,298.7074279785156,294.9498291015625,299.22784423828125,298.7222900390625,286.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163687906228,2.50058551642951e-08,0.0011636628769338,-0.0644452422857284,0.0,0.0,0.0,-0.0172092355787754,60.0,18.6878719329834,0.0,-9.232766728928254e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0001089057841454,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0001146831200458,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,8.470461034448817e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.00011468307639,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0005440019303932,285.1596069335937,294.1499938964844,298.6987609863281,294.94976806640625,299.222412109375,298.7138671875,286.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604028986766,2.4621593652796043e-08,0.0011603782186284,-0.0634443461894989,0.0,0.0,0.0,-0.0170187465846538,60.0,18.64001846313477,0.0,-9.18070384159364e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.0001080994843505,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.000113834044896,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,8.407748828176409e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,0.0001138340012403,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0005399743677116,285.1658020019531,294.1499938964844,298.68121337890625,294.9496459960937,299.21148681640625,298.697021484375,286.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518131941556,2.361678674844825e-08,0.0011517895618453,-0.0608262307941913,0.0,0.0,0.0,-0.0165206380188465,60.0,18.520936965942383,0.0,-9.045258764217581e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.0001080994843505,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.000113834044896,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,8.407748828176409e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,0.0001138340012403,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0005399743677116,285.1658020019531,294.1499938964844,298.68121337890625,294.9496459960937,299.21148681640625,298.697021484375,286.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518131941556,2.361678674844825e-08,0.0011517895618453,-0.0608262307941913,0.0,0.0,0.0,-0.0165206380188465,60.0,18.520936965942383,0.0,-9.045258764217581e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001070349026122,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,0.0001127129871747,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,8.32494770293124e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0001127129435189,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0005346566904336,285.1720275878906,294.1499938964844,298.6634216308594,294.9495849609375,299.2005615234375,298.68017578125,286.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404695687815,2.2290150170078963e-08,0.001140447333455,-0.0573676861822605,0.0,0.0,0.0,-0.015862975269556,60.0,18.364606857299805,0.0,-8.867971956760814e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001070349026122,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,0.0001127129871747,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,8.32494770293124e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0001127129435189,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0005346566904336,285.1720275878906,294.1499938964844,298.6634216308594,294.9495849609375,299.2005615234375,298.68017578125,286.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404695687815,2.2290150170078963e-08,0.001140447333455,-0.0573676861822605,0.0,0.0,0.0,-0.015862975269556,60.0,18.364606857299805,0.0,-8.867971956760814e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001057338522514,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.00011134291708,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,8.223754412028939e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0001113428734242,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0005281578050926,285.1783142089844,294.1499938964844,298.6454162597656,294.9495849609375,299.1896057128906,298.66339111328125,286.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266081128269,2.0668874611828872e-08,0.0011265873908996,-0.0531382858753204,0.0,0.0,0.0,-0.0150592569261789,60.0,18.17302131652832,0.0,-8.65369003122396e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001057338522514,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.00011134291708,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,8.223754412028939e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0001113428734242,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0005281578050926,285.1783142089844,294.1499938964844,298.6454162597656,294.9495849609375,299.1896057128906,298.66339111328125,286.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266081128269,2.0668874611828872e-08,0.0011265873908996,-0.0531382858753204,0.0,0.0,0.0,-0.0150592569261789,60.0,18.17302131652832,0.0,-8.65369003122396e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0001042688745656,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0001098002248909,299.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,8.109812188195065e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.0001098001885111,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0005208401125855,285.18463134765625,294.1499938964844,298.6271667480469,294.9496765136719,299.1786499023437,298.64678955078125,286.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109984479844,1.8843371307752932e-08,0.0011109797051176,-0.0483727790415287,0.0,0.0,0.0,-0.0141542861238121,60.0,17.95060920715332,0.0,-8.415547370077547e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0001042688745656,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0001098002248909,299.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,8.109812188195065e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.0001098001885111,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0005208401125855,285.18463134765625,294.1499938964844,298.6271667480469,294.9496765136719,299.1786499023437,298.64678955078125,286.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109984479844,1.8843371307752932e-08,0.0011109797051176,-0.0483727790415287,0.0,0.0,0.0,-0.0141542861238121,60.0,17.95060920715332,0.0,-8.415547370077547e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0001034978122333,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,0.000108988249849,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,8.049840107560158e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001089882134692,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0005169885116629,285.1877746582031,294.1499938964844,298.61798095703125,294.9497375488281,299.1731872558594,298.6385803222656,286.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027824366465,1.7882561209603413e-08,0.0011027645086869,-0.0458632484078407,0.0,0.0,0.0,-0.0136779751628637,60.0,17.83094024658203,0.0,-8.29153918857628e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0001027227554004,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001081720838556,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,7.989557343535125e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0001081720401998,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0005131170037202,285.1909484863281,294.1499938964844,298.60870361328125,294.9498291015625,299.167724609375,298.6304016113281,286.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945237008854,1.691679329951512e-08,0.0010945067042484,-0.0433399081230163,0.0,0.0,0.0,-0.0131992036476731,60.0,17.70814323425293,0.0,-8.167817355797524e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.000101203469967,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,0.0001065721953636,299.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.871390698710456e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001065721589839,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0005055280053056,285.197265625,294.1499938964844,298.59002685546875,294.9500427246094,299.15679931640625,298.6142578125,286.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783353354781,1.5023694288629486e-08,0.0010783203179016,-0.0383913442492485,0.0,0.0,0.0,-0.012260721065104,60.0,17.460338592529297,0.0,-7.927993550538306e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.000101203469967,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,0.0001065721953636,299.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.871390698710456e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001065721589839,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0005055280053056,285.197265625,294.1499938964844,298.59002685546875,294.9500427246094,299.15679931640625,298.6142578125,286.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783353354781,1.5023694288629486e-08,0.0010783203179016,-0.0383913442492485,0.0,0.0,0.0,-0.012260721065104,60.0,17.460338592529297,0.0,-7.927993550538306e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.97491370071657e-05,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0001050407154252,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,7.758275751257315e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0001050406790454,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.000498263456393,285.2035827636719,294.1499938964844,298.5711364746094,294.9503173828125,299.1458740234375,298.59832763671875,286.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628387099131,1.3211569616089493e-08,0.0010628254385665,-0.0336518362164497,0.0,0.0,0.0,-0.0113623747602105,60.0,17.214143753051758,0.0,-7.701770243784267e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.97491370071657e-05,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0001050407154252,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,7.758275751257315e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0001050406790454,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.000498263456393,285.2035827636719,294.1499938964844,298.5711364746094,294.9503173828125,299.1458740234375,298.59832763671875,286.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628387099131,1.3211569616089493e-08,0.0010628254385665,-0.0336518362164497,0.0,0.0,0.0,-0.0113623747602105,60.0,17.214143753051758,0.0,-7.701770243784267e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.845427848631516e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001036771645885,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,7.657564128749073e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0001036771282088,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004917954211123,285.2098999023437,294.1499938964844,298.552001953125,294.95068359375,299.13494873046875,298.5827331542969,286.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490410495549,1.1598170424065302e-08,0.0010490294080227,-0.0294301975518465,0.0,0.0,0.0,-0.0105625437572598,60.0,16.983627319335938,0.0,-7.503108179207629e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.845427848631516e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001036771645885,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,7.657564128749073e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0001036771282088,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004917954211123,285.2098999023437,294.1499938964844,298.552001953125,294.95068359375,299.13494873046875,298.5827331542969,286.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490410495549,1.1598170424065302e-08,0.0010490294080227,-0.0294301975518465,0.0,0.0,0.0,-0.0105625437572598,60.0,16.983627319335938,0.0,-7.503108179207629e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.729476005304603e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001024561352096,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.56737936171703e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0001024560988298,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0004860034969169,285.2162170410156,294.1499938964844,298.5326538085937,294.9511108398437,299.1239929199219,298.5673828125,286.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366855422034,1.0153427432157969e-08,0.0010366754140704,-0.0256485436111688,0.0,0.0,0.0,-0.0098463222384452,60.0,16.768630981445312,0.0,-7.327413698021702e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.729476005304603e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001024561352096,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.56737936171703e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0001024560988298,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0004860034969169,285.2162170410156,294.1499938964844,298.5326538085937,294.9511108398437,299.1239929199219,298.5673828125,286.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366855422034,1.0153427432157969e-08,0.0010366754140704,-0.0256485436111688,0.0,0.0,0.0,-0.0098463222384452,60.0,16.768630981445312,0.0,-7.327413698021702e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.678936476120724e-05,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.000101923928014,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,7.528071000706404e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001019238989101,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0004834790015593,285.21942138671875,294.1499938964844,298.5229187011719,294.95135498046875,299.1184997558594,298.5598449707031,286.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313004022464,9.523721367088456e-09,0.00103129085619,-0.0239999257028102,0.0,0.0,0.0,-0.0095341503620147,60.0,16.670934677124023,0.0,-7.251485811821112e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.631981083657593e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,0.0001014294684864,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,7.491550059057772e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001014294321066,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004811335529666,285.2225952148437,294.1499938964844,298.5130920410156,294.9515991210937,299.1130065917969,298.5523376464844,286.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262973373755,8.938675577496724e-09,0.0010262884898111,-0.0224680546671152,0.0,0.0,0.0,-0.0092441188171505,60.0,16.57832145690918,0.0,-7.181296979297258e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.55060386331752e-05,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0001005725207505,299.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,7.42825650377199e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001005724916467,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0004770686500705,285.2289733886719,294.1499938964844,298.49334716796875,294.9521789550781,299.1019287109375,298.5374755859375,286.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176246287301,7.924739975351258e-09,0.0010176167124882,-0.0198128297924995,0.0,0.0,0.0,-0.0087414588779211,60.0,16.40989112854004,0.0,-7.06046137111116e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.55060386331752e-05,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0001005725207505,299.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,7.42825650377199e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001005724916467,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0004770686500705,285.2289733886719,294.1499938964844,298.49334716796875,294.9521789550781,299.1019287109375,298.5374755859375,286.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176246287301,7.924739975351258e-09,0.0010176167124882,-0.0198128297924995,0.0,0.0,0.0,-0.0087414588779211,60.0,16.40989112854004,0.0,-7.06046137111116e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.48422821238637e-05,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,9.987354860641062e-05,299.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,7.376630674116313e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.987351950258017e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0004737531126011,285.2353820800781,294.1499938964844,298.4733581542969,294.9527893066406,299.0908203125,298.5227966308594,286.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105511173605,7.097723742077733e-09,0.0010105440160259,-0.0176467876881361,0.0,0.0,0.0,-0.008331467397511,60.0,16.26413345336914,0.0,-6.962660137332932e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.48422821238637e-05,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,9.987354860641062e-05,299.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,7.376630674116313e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.987351950258017e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0004737531126011,285.2353820800781,294.1499938964844,298.4733581542969,294.9527893066406,299.0908203125,298.5227966308594,286.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105511173605,7.097723742077733e-09,0.0010105440160259,-0.0176467876881361,0.0,0.0,0.0,-0.008331467397511,60.0,16.26413345336914,0.0,-6.962660137332932e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,9.436557593289764e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.937155846273528e-05,299.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,7.339553121710196e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.93715220829472e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0004713719245046,285.2418212890625,294.1499938964844,298.45318603515625,294.9535217285156,299.07958984375,298.508056640625,286.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054712183773,6.503766414311941e-09,0.0010054646991193,-0.0160909965634346,0.0,0.0,0.0,-0.0080370148643851,60.0,16.143768310546875,0.0,-6.892840787031673e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,9.436557593289764e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.937155846273528e-05,299.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,7.339553121710196e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.93715220829472e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0004713719245046,285.2418212890625,294.1499938964844,298.45318603515625,294.9535217285156,299.07958984375,298.508056640625,286.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054712183773,6.503766414311941e-09,0.0010054646991193,-0.0160909965634346,0.0,0.0,0.0,-0.0080370148643851,60.0,16.143768310546875,0.0,-6.892840787031673e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.408147889189422e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.907239291351289e-05,299.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,7.317456766031682e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.90723565337248e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0004699528799392,285.24835205078125,294.1499938964844,298.43280029296875,294.95428466796875,299.0682373046875,298.4929504394531,286.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024430230259,6.149786457854134e-09,0.0010024368530139,-0.0151637401431798,0.0,0.0,0.0,-0.0078615266829729,60.0,16.050395965576172,0.0,-6.85139767142573e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.408147889189422e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.907239291351289e-05,299.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,7.317456766031682e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.90723565337248e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0004699528799392,285.24835205078125,294.1499938964844,298.43280029296875,294.95428466796875,299.0682373046875,298.4929504394531,286.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024430230259,6.149786457854134e-09,0.0010024368530139,-0.0151637401431798,0.0,0.0,0.0,-0.0078615266829729,60.0,16.050395965576172,0.0,-6.85139767142573e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.401566057931632e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.900308214128016e-05,299.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,7.312337402254343e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,9.900305303744972e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0004696241521742,285.2516174316406,294.1499938964844,298.4225158691406,294.9547119140625,299.0625,298.485107421875,286.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017427848652,6.0677747271142835e-09,0.0010017367312684,-0.014948901720345,0.0,0.0,0.0,-0.0078208753839135,60.0,16.015642166137695,0.0,-6.841813160463063e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,9.398449765285476e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,9.89702602964826e-05,299.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,7.309913053177297e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.897023119265214e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004694684757851,285.25494384765625,294.1499938964844,298.4122009277344,294.9551696777344,299.05670166015625,298.47705078125,286.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001410651952,6.0289302439286985e-09,0.0010014045983552,-0.0148471444845199,0.0,0.0,0.0,-0.0078016193583607,60.0,15.986468315124512,0.0,-6.837276345095233e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.402799332747236e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.901606244966388e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,7.313296373467892e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.901603334583342e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0004696857940871,285.2615966796875,294.1499938964844,298.39141845703125,294.9560852050781,299.0450439453125,298.4601135253906,286.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001872238703,6.08309713712174e-09,0.0010018661851063,-0.0149890426546335,0.0,0.0,0.0,-0.0078284638002514,60.0,15.94496250152588,0.0,-6.843603728157177e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.402799332747236e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.901606244966388e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,7.313296373467892e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.901603334583342e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0004696857940871,285.2615966796875,294.1499938964844,298.39141845703125,294.9560852050781,299.0450439453125,298.4601135253906,286.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001872238703,6.08309713712174e-09,0.0010018661851063,-0.0149890426546335,0.0,0.0,0.0,-0.0078284638002514,60.0,15.94496250152588,0.0,-6.843603728157177e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.416576358489692e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.91611450444907e-05,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,7.3240116762463e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.916111594066024e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004703740414697,285.268310546875,294.1499938964844,298.37042236328125,294.95709228515625,299.033203125,298.4419250488281,286.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033398866653,6.254728734944592e-09,0.0010033337166532,-0.015438643284142,0.0,0.0,0.0,-0.0079135484993457,60.0,15.922735214233398,0.0,-6.863670876100515e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
