time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.416576358489692e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.91611450444907e-05,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,7.3240116762463e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.916111594066024e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004703740414697,285.268310546875,294.1499938964844,298.37042236328125,294.95709228515625,299.033203125,298.4419250488281,286.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033398866653,6.254728734944592e-09,0.0010033337166532,-0.015438643284142,0.0,0.0,0.0,-0.0079135484993457,60.0,15.922735214233398,0.0,-6.863670876100515e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,9.43354461924173e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.93398280115798e-05,299.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,7.337209535762668e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.933979890774935e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0004712216614279,285.275146484375,294.1499938964844,298.3492126464844,294.95819091796875,299.0211486816406,298.4225158691406,286.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051483986899,6.466116531100852e-09,0.0010051418794319,-0.0159923750907182,0.0,0.0,0.0,-0.0080183465033769,60.0,15.912064552307127,0.0,-6.888426895557134e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,9.43354461924173e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.93398280115798e-05,299.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,7.337209535762668e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.933979890774935e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0004712216614279,285.275146484375,294.1499938964844,298.3492126464844,294.95819091796875,299.0211486816406,298.4225158691406,286.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051483986899,6.466116531100852e-09,0.0010051418794319,-0.0159923750907182,0.0,0.0,0.0,-0.0080183465033769,60.0,15.912064552307127,0.0,-6.888426895557134e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.447543561691418e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.948723891284315e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,7.348097278736532e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.948720980901272e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0004719209682662,285.28204345703125,294.1499938964844,298.3278503417969,294.9593505859375,299.0089416503906,298.40216064453125,286.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066400282084,6.640502814292404e-09,0.0010066333925351,-0.0164491701871156,0.0,0.0,0.0,-0.0081047983840107,60.0,15.904130935668944,0.0,-6.908882710376929e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.447543561691418e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.948723891284315e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,7.348097278736532e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.948720980901272e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0004719209682662,285.28204345703125,294.1499938964844,298.3278503417969,294.9593505859375,299.0089416503906,298.40216064453125,286.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066400282084,6.640502814292404e-09,0.0010066333925351,-0.0164491701871156,0.0,0.0,0.0,-0.0081047983840107,60.0,15.904130935668944,0.0,-6.908882710376929e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.45280262385495e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.954262350220232e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,7.352187822107226e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,9.954259439837188e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,0.0004721837176475,285.2855529785156,294.1499938964844,298.31707763671875,294.9599304199219,299.00274658203125,298.3916931152344,286.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071996366605,6.706018407243164e-09,0.0010071928845718,-0.0166207831352949,0.0,0.0,0.0,-0.0081372736021876,60.0,15.89944553375244,0.0,-6.916575756577005e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.45723004406318e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.958924783859402e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,7.355631532846019e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.958921873476356e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0004724048776552,285.2890625,294.1499938964844,298.3062744140625,294.9605712890625,298.9965209960937,298.381103515625,286.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076712351292,6.761169402125233e-09,0.0010076644830405,-0.0167652443051338,0.0,0.0,0.0,-0.0081646144390106,60.0,15.89404010772705,0.0,-6.9230551957844e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.464331378694624e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.966402285499498e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,7.361154712270945e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.966399375116453e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,0.0004727596533484,285.2961120605469,294.1499938964844,298.28448486328125,294.9618835449219,298.98394775390625,298.35968017578125,286.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084284003823,6.849624423210798e-09,0.0010084215318784,-0.0169969387352466,0.0,0.0,0.0,-0.0082084685564041,60.0,15.881418228149414,0.0,-6.933453278179513e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.464331378694624e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.966402285499498e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,7.361154712270945e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.966399375116453e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,0.0004727596533484,285.2961120605469,294.1499938964844,298.28448486328125,294.9618835449219,298.98394775390625,298.35968017578125,286.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084284003823,6.849624423210798e-09,0.0010084215318784,-0.0169969387352466,0.0,0.0,0.0,-0.0082084685564041,60.0,15.881418228149414,0.0,-6.933453278179513e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,9.470089571550488e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.972465340979396e-05,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,7.365632336586714e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.972463158192112e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0004730473156087,285.30328369140625,294.1499938964844,298.2625427246094,294.9632873535156,298.9711608886719,298.3379211425781,286.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090414434671,6.921338613352645e-09,0.0010090344585478,-0.0171847846359014,0.0,0.0,0.0,-0.0082440190017223,60.0,15.86717700958252,0.0,-6.941889552081193e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,9.470089571550488e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.972465340979396e-05,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,7.365632336586714e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.972463158192112e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0004730473156087,285.30328369140625,294.1499938964844,298.2625427246094,294.9632873535156,298.9711608886719,298.3379211425781,286.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090414434671,6.921338613352645e-09,0.0010090344585478,-0.0171847846359014,0.0,0.0,0.0,-0.0082440190017223,60.0,15.86717700958252,0.0,-6.941889552081193e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.475996193941684e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.978685557143764e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,7.370226376224309e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,9.978682646760716e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0004733423993457,285.3104858398437,294.1499938964844,298.2403869628906,294.9647521972656,298.958251953125,298.3158569335937,286.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096704354509,6.994908652302456e-09,0.0010096634505316,-0.0173774864524602,0.0,0.0,0.0,-0.0082804905250668,60.0,15.8528413772583,0.0,-6.950549646944637e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.475996193941684e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.978685557143764e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,7.370226376224309e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,9.978682646760716e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0004733423993457,285.3104858398437,294.1499938964844,298.2403869628906,294.9647521972656,298.958251953125,298.3158569335937,286.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096704354509,6.994908652302456e-09,0.0010096634505316,-0.0173774864524602,0.0,0.0,0.0,-0.0082804905250668,60.0,15.8528413772583,0.0,-6.950549646944637e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,9.483536996413022e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,9.986626537283882e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.376092253252864e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,9.986624354496598e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0004737191193271,285.3177795410156,294.1499938964844,298.21807861328125,294.96630859375,298.94512939453125,298.29351806640625,286.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104737011715,7.0888450665052005e-09,0.0010104665998369,-0.0176235325634479,0.0,0.0,0.0,-0.0083270585164427,60.0,15.840309143066406,0.0,-6.961614218425893e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,9.483536996413022e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,9.986626537283882e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.376092253252864e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,9.986624354496598e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0004737191193271,285.3177795410156,294.1499938964844,298.21807861328125,294.96630859375,298.94512939453125,298.29351806640625,286.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104737011715,7.0888450665052005e-09,0.0010104665998369,-0.0176235325634479,0.0,0.0,0.0,-0.0083270585164427,60.0,15.840309143066406,0.0,-6.961614218425893e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.488181967753916e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.991518163587898e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,7.379704766208306e-05,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.991515253204852e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0004739511641673,285.32147216796875,294.1499938964844,298.20684814453125,294.96710205078125,298.9385070800781,298.2821960449219,286.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109691647812,7.1467041173889365e-09,0.0010109620634466,-0.0177750792354345,0.0,0.0,0.0,-0.008355745114386,60.0,15.83521842956543,0.0,-6.96843400760372e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.493695688433944e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,9.997323650168256e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,7.383992488030344e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,9.997321467380972e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.0004742266028188,285.3251647949219,294.1499938964844,298.195556640625,294.9679260253906,298.9318542480469,298.2707824707031,286.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115564800798,7.2153865104951365e-09,0.0010115492623299,-0.0179549753665924,0.0,0.0,0.0,-0.0083897933363914,60.0,15.831219673156738,0.0,-6.976533484248648e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,9.507875074632466e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0001001225537038,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,7.395020656986162e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0001001225246,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0004749349027406,285.3326110839844,294.1499938964844,298.1728820800781,294.9696350097656,298.9183654785156,298.24761962890625,286.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130662703886,7.392028766872727e-09,0.001013058819808,-0.0184176340699195,0.0,0.0,0.0,-0.0084773581475019,60.0,15.82698917388916,0.0,-6.997386492457738e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,9.507875074632466e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0001001225537038,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,7.395020656986162e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0001001225246,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0004749349027406,285.3326110839844,294.1499938964844,298.1728820800781,294.9696350097656,298.9183654785156,298.24761962890625,286.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130662703886,7.392028766872727e-09,0.001013058819808,-0.0184176340699195,0.0,0.0,0.0,-0.0084773581475019,60.0,15.82698917388916,0.0,-6.997386492457738e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,9.526959911454468e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.000100323530205,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,7.409865065710619e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001003235011012,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0004758882860187,285.34014892578125,294.1499938964844,298.1499938964844,294.971435546875,298.9046936035156,298.2235412597656,286.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150991147384,7.629789244845142e-09,0.0010150915477424,-0.0190403554588556,0.0,0.0,0.0,-0.0085952244699001,60.0,15.828218460083008,0.0,-7.0255033790545e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,9.526959911454468e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.000100323530205,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,7.409865065710619e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001003235011012,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0004758882860187,285.34014892578125,294.1499938964844,298.1499938964844,294.971435546875,298.9046936035156,298.2235412597656,286.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150991147384,7.629789244845142e-09,0.0010150915477424,-0.0190403554588556,0.0,0.0,0.0,-0.0085952244699001,60.0,15.828218460083008,0.0,-7.0255033790545e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,9.553608833812176e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0001006041566142,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,7.430591358570382e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001006041275104,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0004772194952238,285.3477478027344,294.1499938964844,298.1086730957031,294.9613952636719,298.8905639648437,298.1952514648437,286.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179382516071,7.961793890842728e-09,0.0010179303353652,-0.0199098754674196,0.0,0.0,0.0,-0.008759812451899,60.0,15.828242301940918,0.0,-7.064859630645516e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,9.553608833812176e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0001006041566142,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,7.430591358570382e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001006041275104,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0004772194952238,285.3477478027344,294.1499938964844,298.1086730957031,294.9613952636719,298.8905639648437,298.1952514648437,286.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179382516071,7.961793890842728e-09,0.0010179303353652,-0.0199098754674196,0.0,0.0,0.0,-0.008759812451899,60.0,15.828242301940918,0.0,-7.064859630645516e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.589567343937232e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0001009828120004,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,7.458559412043542e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001009827901725,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0004790157254319,285.3554382324219,294.1499938964844,298.03228759765625,294.9286193847656,298.8753967285156,298.1542358398437,286.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217691306024,8.409790197561051e-09,0.0010217607486993,-0.0210831053555011,0.0,0.0,0.0,-0.0089819012209773,60.0,15.809569358825684,0.0,-7.118140388229224e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.589567343937232e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0001009828120004,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,7.458559412043542e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001009827901725,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0004790157254319,285.3554382324219,294.1499938964844,298.03228759765625,294.9286193847656,298.8753967285156,298.1542358398437,286.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217691306024,8.409790197561051e-09,0.0010217607486993,-0.0210831053555011,0.0,0.0,0.0,-0.0089819012209773,60.0,15.809569358825684,0.0,-7.118140388229224e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.611541463527828e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0001012142165564,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,7.475650636479259e-05,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0001012141874525,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0004801133763976,285.3593444824219,294.1499938964844,297.98175048828125,294.9041748046875,298.8671569824219,298.1255798339844,286.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241112904623,8.683563201827837e-09,0.0010241026757284,-0.0218000281602144,0.0,0.0,0.0,-0.0091176265850663,60.0,15.78993034362793,0.0,-7.150798353450227e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.635810420149936e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0001014697772916,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,7.494525925721973e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0001014697481878,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0004813256673514,285.36328125,294.1499938964844,297.92340087890625,294.8746337890625,298.85845947265625,298.091552734375,286.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026697224006,8.985925781246351e-09,0.0010266882600262,-0.0225917845964431,0.0,0.0,0.0,-0.0092675220221281,60.0,15.764806747436523,0.0,-7.186953610016644e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,9.692479943623766e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0001020665367832,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,7.538602221757174e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0001020665076794,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0004841564514208,285.3711853027344,294.1499938964844,297.7846069335937,294.8009338378906,298.8394470214844,298.00469970703125,286.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327333584427,9.69196900513225e-09,0.0010327235795557,-0.0244404356926679,0.0,0.0,0.0,-0.0096175279468297,60.0,15.69761848449707,0.0,-7.271734858704805e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,9.692479943623766e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0001020665367832,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,7.538602221757174e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0001020665076794,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0004841564514208,285.3711853027344,294.1499938964844,297.7846069335937,294.8009338378906,298.8394470214844,298.00469970703125,286.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327333584427,9.69196900513225e-09,0.0010327235795557,-0.0244404356926679,0.0,0.0,0.0,-0.0096175279468297,60.0,15.69761848449707,0.0,-7.271734858704805e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,9.761175169842318e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001027899270411,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,7.592031761305407e-05,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0001027898979373,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0004875879385508,285.37921142578125,294.1499938964844,297.6184387207031,294.7089233398437,298.817626953125,297.886474609375,286.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400526225566,1.05478497047784e-08,0.0010400420287624,-0.0266810767352581,0.0,0.0,0.0,-0.0100418236106634,60.0,15.606334686279297,0.0,-7.375173538548553e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,9.761175169842318e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001027899270411,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,7.592031761305407e-05,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0001027898979373,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0004875879385508,285.37921142578125,294.1499938964844,297.6184387207031,294.7089233398437,298.817626953125,297.886474609375,286.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400526225566,1.05478497047784e-08,0.0010400420287624,-0.0266810767352581,0.0,0.0,0.0,-0.0100418236106634,60.0,15.606334686279297,0.0,-7.375173538548553e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,9.841361315920948e-05,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,0.0001036343237501,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,7.654399087186903e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0001036343019222,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0004915934405289,285.38739013671875,294.1499938964844,297.4274597167969,294.60009765625,298.79254150390625,297.73504638671875,286.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485962266102,1.1546915423821248e-08,0.0010485847014933,-0.0292960628867149,0.0,0.0,0.0,-0.0105371018871665,60.0,15.494084358215332,0.0,-7.49684048173549e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,9.841361315920948e-05,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,0.0001036343237501,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,7.654399087186903e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0001036343019222,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0004915934405289,285.38739013671875,294.1499938964844,297.4274597167969,294.60009765625,298.79254150390625,297.73504638671875,286.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485962266102,1.1546915423821248e-08,0.0010485847014933,-0.0292960628867149,0.0,0.0,0.0,-0.0105371018871665,60.0,15.494084358215332,0.0,-7.49684048173549e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.93540888885036e-05,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0001046246907208,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,7.727547199465334e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001046246688929,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0004962913226336,285.39569091796875,294.1499938964844,297.2142028808594,294.47589111328125,298.76373291015625,297.5504455566406,286.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586163261905,1.271869631835898e-08,0.0010586036369204,-0.0323623642325401,0.0,0.0,0.0,-0.0111179994419217,60.0,15.36415195465088,0.0,-7.640807098141522e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.93540888885036e-05,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0001046246907208,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,7.727547199465334e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001046246688929,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0004962913226336,285.39569091796875,294.1499938964844,297.2142028808594,294.47589111328125,298.76373291015625,297.5504455566406,286.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586163261905,1.271869631835898e-08,0.0010586036369204,-0.0323623642325401,0.0,0.0,0.0,-0.0111179994419217,60.0,15.36415195465088,0.0,-7.640807098141522e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,9.987739758798853e-05,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0001051757571985,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,7.768248906359076e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,0.0001051757280947,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,0.0004989053122699,285.39990234375,294.1499938964844,297.1000366210937,294.40850830078125,298.7480773925781,297.4486389160156,286.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641906410455,1.3370708096260842e-08,0.0010641772532835,-0.0340681560337543,0.0,0.0,0.0,-0.0114412214607,60.0,15.295013427734377,0.0,-7.721506989355478e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001004389559966,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,0.0001057671033777,299.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,7.811925024725497e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0001057670815498,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0005017104558646,285.4041442871094,294.1499938964844,296.98126220703125,294.3378295898437,298.7312316894531,297.3363952636719,286.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701781138777,1.4070394627196949e-08,0.0010701640276238,-0.0358983464539051,0.0,0.0,0.0,-0.011788104660809,60.0,15.220730781555176,0.0,-7.808577606738255e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001014166191453,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,0.0001067966368282,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,7.887966057751328e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001067966077243,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0005065940786153,285.4127502441406,294.1499938964844,296.7311706542969,294.1873779296875,298.6941223144531,297.0939636230469,286.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805918136611,1.5288538435243026e-08,0.0010805765632539,-0.0390838272869586,0.0,0.0,0.0,-0.0123919723555445,60.0,15.046396255493164,0.0,-7.961330794614696e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001014166191453,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,0.0001067966368282,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,7.887966057751328e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001067966077243,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0005065940786153,285.4127502441406,294.1499938964844,296.7311706542969,294.1873779296875,298.6941223144531,297.0939636230469,286.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805918136611,1.5288538435243026e-08,0.0010805765632539,-0.0390838272869586,0.0,0.0,0.0,-0.0123919723555445,60.0,15.046396255493164,0.0,-7.961330794614696e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
