time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001022199576254,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001076425905921,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,7.950448343763128e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0001076425614883,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,0.0005106069729663,285.4215087890625,294.1499938964844,296.46649169921875,294.02606201171875,298.65264892578125,296.8319702148437,286.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891528800129,1.6289488868892477e-08,0.0010891365818679,-0.0417004711925983,0.0,0.0,0.0,-0.0128881921991705,60.0,14.831687927246094,0.0,-8.08795377338356e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001022199576254,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001076425905921,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,7.950448343763128e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0001076425614883,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,0.0005106069729663,285.4215087890625,294.1499938964844,296.46649169921875,294.02606201171875,298.65264892578125,296.8319702148437,286.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891528800129,1.6289488868892477e-08,0.0010891365818679,-0.0417004711925983,0.0,0.0,0.0,-0.0128881921991705,60.0,14.831687927246094,0.0,-8.08795377338356e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.0001028630140353,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,0.0001083197566913,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,8.000463276403025e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0001083197348634,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0005138191627338,285.4303894042969,294.1499938964844,296.1897888183594,293.85546875,298.60565185546875,296.5545349121094,286.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960042709484,1.7090728832158675e-08,0.0010959871578961,-0.0437944345176219,0.0,0.0,0.0,-0.0132853975519537,60.0,14.569912910461426,0.0,-8.190032474431065e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.0001028630140353,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,0.0001083197566913,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,8.000463276403025e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0001083197348634,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0005138191627338,285.4303894042969,294.1499938964844,296.1897888183594,293.85546875,298.60565185546875,296.5545349121094,286.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960042709484,1.7090728832158675e-08,0.0010959871578961,-0.0437944345176219,0.0,0.0,0.0,-0.0132853975519537,60.0,14.569912910461426,0.0,-8.190032474431065e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,0.0001034547021845,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705139160156,0.0,0.0,0.0001089428333216,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,8.046483708312735e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.0001089428114937,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0005167748313397,285.4393615722656,294.1499938964844,295.90362548828125,293.67724609375,298.55426025390625,296.2664489746094,286.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023101396858,1.782796843485812e-08,0.0011022923281416,-0.0457206405699253,0.0,0.0,0.0,-0.0136508839204907,60.0,14.278816223144531,0.0,-8.28452115797518e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,0.0001034547021845,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705139160156,0.0,0.0,0.0001089428333216,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,8.046483708312735e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.0001089428114937,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0005167748313397,285.4393615722656,294.1499938964844,295.90362548828125,293.67724609375,298.55426025390625,296.2664489746094,286.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023101396858,1.782796843485812e-08,0.0011022923281416,-0.0457206405699253,0.0,0.0,0.0,-0.0136508839204907,60.0,14.278816223144531,0.0,-8.28452115797518e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,0.0001036572139128,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,0.0001091560843633,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,8.062233973760158e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0001091560625354,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.000517786364071,285.4438781738281,294.1499938964844,295.7577819824219,293.58575439453125,298.526611328125,296.1195373535156,286.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044656857848,1.8080285713040212e-08,0.0011044475249946,-0.0463797636330127,0.0,0.0,0.0,-0.0137759568169713,60.0,14.118779182434082,0.0,-8.316984434486585e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,0.0001038125556078,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,0.0001093196697183,299.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,8.074316428974271e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0001093196478905,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,0.0005185623886063,285.4484558105469,294.1499938964844,295.6105651855469,293.4930114746094,298.4979248046875,295.9715881347656,286.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061248369514,1.827384465968862e-08,0.0011061065597459,-0.0468853488564491,0.0,0.0,0.0,-0.0138719314709305,60.0,13.950210571289062,0.0,-8.341930168853653e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0001038687332766,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001093788232537,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,8.078685641521588e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001093788014259,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0005188430077396,285.45758056640625,294.1499938964844,295.3131408691406,293.30450439453125,298.4368591308594,295.6747436523437,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067211162298,1.834381357923576e-08,0.0011067028390243,-0.047068104147911,0.0,0.0,0.0,-0.0139066083356738,60.0,13.582171440124512,-0.0,-8.350956903768748e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0001038687332766,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001093788232537,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,8.078685641521588e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001093788014259,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0005188430077396,285.45758056640625,294.1499938964844,295.3131408691406,293.30450439453125,298.4368591308594,295.6747436523437,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067211162298,1.834381357923576e-08,0.0011067028390243,-0.047068104147911,0.0,0.0,0.0,-0.0139066083356738,60.0,13.582171440124512,-0.0,-8.350956903768748e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0001036436951835,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.0001091418453142,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,8.061182597884908e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0001091418234864,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,0.0005177189595997,285.466796875,294.1499938964844,295.013916015625,293.11346435546875,298.3714904785156,295.3788757324219,286.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043252889066,1.806338545407016e-08,0.0011043072445318,-0.0463356152176857,0.0,0.0,0.0,-0.0137676000595092,60.0,13.176804542541504,-0.0,-8.314808042086953e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0001036436951835,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.0001091418453142,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,8.061182597884908e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0001091418234864,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,0.0005177189595997,285.466796875,294.1499938964844,295.013916015625,293.11346435546875,298.3714904785156,295.3788757324219,286.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043252889066,1.806338545407016e-08,0.0011043072445318,-0.0463356152176857,0.0,0.0,0.0,-0.0137676000595092,60.0,13.176804542541504,-0.0,-8.314808042086953e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.0001031099818646,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0001085798285203,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,8.019671804504469e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0001085797994164,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0005150530487298,285.4759826660156,294.1499938964844,294.7154541015625,292.9217529296875,298.3016662597656,295.0882873535156,286.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986388660967,1.7398342322394456e-08,0.0010986214037984,-0.0445981994271278,0.0,0.0,0.0,-0.0134379137307405,60.0,12.737656593322754,-0.0,-8.229391568193024e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.0001031099818646,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0001085798285203,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,8.019671804504469e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0001085797994164,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0005150530487298,285.4759826660156,294.1499938964844,294.7154541015625,292.9217529296875,298.3016662597656,295.0882873535156,286.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986388660967,1.7398342322394456e-08,0.0010986214037984,-0.0445981994271278,0.0,0.0,0.0,-0.0134379137307405,60.0,12.737656593322754,-0.0,-8.229391568193024e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.0001023162330966,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001077439592336,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,7.957935304148123e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0001077439374057,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0005110881174914,285.4851989746094,294.1499938964844,294.4203186035156,292.7311706542969,298.22784423828125,294.8056640625,286.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901816422119,1.640928104507111e-08,0.0010901652276515,-0.0420135669410228,0.0,0.0,0.0,-0.0129476003348827,60.0,12.273233413696287,-0.0,-8.10317430932628e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.0001023162330966,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001077439592336,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,7.957935304148123e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0001077439374057,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0005110881174914,285.4851989746094,294.1499938964844,294.4203186035156,292.7311706542969,298.22784423828125,294.8056640625,286.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901816422119,1.640928104507111e-08,0.0010901652276515,-0.0420135669410228,0.0,0.0,0.0,-0.0129476003348827,60.0,12.273233413696287,-0.0,-8.10317430932628e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,0.0001018599286908,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001072634477168,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,7.922444638097659e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,0.0001072634258889,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,0.0005088088219054,285.4897766113281,294.1499938964844,294.2748107910156,292.6369323730469,298.1897888183594,294.66729736328125,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853216517716,1.5840710076986397e-08,0.0010853058192878,-0.0405273847281932,0.0,0.0,0.0,-0.0126657467335462,60.0,12.035679817199709,-0.0,-8.031057774360306e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0001013328728731,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.00010670843767,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,7.88145189289935e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001067084158421,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.0005061760894022,285.4943542480469,294.1499938964844,294.1310729980469,292.543701171875,298.1507568359375,294.5329284667969,286.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797057766467,1.5183989177103285e-08,0.0010796906426548,-0.0388104654848575,0.0,0.0,0.0,-0.0123401833698153,60.0,11.795496940612791,-0.0,-7.948161595550118e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.000100235134596,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0001055524626281,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,7.796072168275714e-05,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,0.0001055524408002,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0005006927531212,285.50347900390625,294.1499938964844,293.85028076171875,292.3612365722656,298.07061767578125,294.27294921875,286.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680084815248,1.3816192634408251e-08,0.0010679947445169,-0.0352334566414356,0.0,0.0,0.0,-0.0116621078923344,60.0,11.315529823303224,-0.0,-7.776887400723353e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.000100235134596,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0001055524626281,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,7.796072168275714e-05,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,0.0001055524408002,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0005006927531212,285.50347900390625,294.1499938964844,293.85028076171875,292.3612365722656,298.07061767578125,294.27294921875,286.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680084815248,1.3816192634408251e-08,0.0010679947445169,-0.0352334566414356,0.0,0.0,0.0,-0.0116621078923344,60.0,11.315529823303224,-0.0,-7.776887400723353e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.912059613270684e-05,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,0.0001043787997332,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,7.709385681664571e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0001043787779053,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0004951254231855,285.5125427246094,294.1499938964844,293.5804748535156,292.1858215332031,297.98779296875,294.0272216796875,286.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561322560533,1.2427483930821381e-08,0.0010561197996139,-0.031600397080183,0.0,0.0,0.0,-0.0109736649319529,60.0,10.845602989196776,-0.0,-7.604899820989885e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.912059613270684e-05,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,0.0001043787997332,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,7.709385681664571e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0001043787779053,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0004951254231855,285.5125427246094,294.1499938964844,293.5804748535156,292.1858215332031,297.98779296875,294.0272216796875,286.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561322560533,1.2427483930821381e-08,0.0010561197996139,-0.031600397080183,0.0,0.0,0.0,-0.0109736649319529,60.0,10.845602989196776,-0.0,-7.604899820989885e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,9.80891491053626e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.0001032926447805,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,7.629161700606346e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,0.0001032926229527,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0004899732302874,285.52154541015625,294.1499938964844,293.32421875,292.0195007324219,297.9024963378906,293.7968139648437,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451421840116,1.1142327949187349e-08,0.0010451310081407,-0.0282371472567319,0.0,0.0,0.0,-0.0103365601971745,60.0,10.398486137390137,-0.0,-7.447449235087333e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,9.80891491053626e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.0001032926447805,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,7.629161700606346e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,0.0001032926229527,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0004899732302874,285.52154541015625,294.1499938964844,293.32421875,292.0195007324219,297.9024963378906,293.7968139648437,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451421840116,1.1142327949187349e-08,0.0010451310081407,-0.0282371472567319,0.0,0.0,0.0,-0.0103365601971745,60.0,10.398486137390137,-0.0,-7.447449235087333e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,9.721210517454892e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.0001023690638248,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,7.560946687590331e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001023690492729,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0004855922306887,285.530517578125,294.1499938964844,293.0840759277344,291.8643493652344,297.8152160644531,293.57989501953125,286.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357967112213,1.0049556742330878e-08,0.0010357866995036,-0.0253766179084777,0.0,0.0,0.0,-0.0097948256880044,60.0,9.98198413848877,-0.0,-7.3148619605945e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,9.721210517454892e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.0001023690638248,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,7.560946687590331e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001023690492729,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0004855922306887,285.530517578125,294.1499938964844,293.0840759277344,291.8643493652344,297.8152160644531,293.57989501953125,286.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357967112213,1.0049556742330878e-08,0.0010357866995036,-0.0253766179084777,0.0,0.0,0.0,-0.0097948256880044,60.0,9.98198413848877,-0.0,-7.3148619605945e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,9.6871008281596e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0001020098716253,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,7.534417090937495e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0001020098570734,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0004838884051423,285.5350036621094,294.1499938964844,292.9708557128906,291.7915954589844,297.7707214355469,293.4767761230469,286.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321625741198,9.624561592147527e-09,0.0010321530280634,-0.024263946339488,0.0,0.0,0.0,-0.0095841400325298,60.0,9.79078483581543,-0.0,-7.263618329034216e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,9.65465878834948e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,0.0001016682508634,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,7.509184797527269e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,0.0001016682290355,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0004822679038625,285.5394897460937,294.1499938964844,292.86260986328125,291.7224426269531,297.7260131835937,293.3753662109375,286.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287060867995,9.220354257877261e-09,0.001028696889989,-0.0232056155800819,0.0,0.0,0.0,-0.0093837585300207,60.0,9.605144500732422,-0.0,-7.215047759245864e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,9.616839088266715e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0001012699867715,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,7.479768828488886e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0001012699649436,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0004803787742275,285.5484313964844,294.1499938964844,292.662353515625,291.5959777832031,297.6351318359375,293.1810302734375,286.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246749734506,8.74913030912694e-09,0.0010246662423014,-0.021971721202135,0.0,0.0,0.0,-0.0091501465067267,60.0,9.27933120727539,-0.0,-7.158630666026512e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,9.616839088266715e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0001012699867715,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,7.479768828488886e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0001012699649436,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0004803787742275,285.5484313964844,294.1499938964844,292.662353515625,291.5959777832031,297.6351318359375,293.1810302734375,286.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246749734506,8.74913030912694e-09,0.0010246662423014,-0.021971721202135,0.0,0.0,0.0,-0.0091501465067267,60.0,9.27933120727539,-0.0,-7.158630666026512e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,9.591793786967172e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.0001010062478599,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,7.460288907168433e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.000101006226032,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0004791277169715,285.5574035644531,294.1499938964844,292.48590087890625,291.487060546875,297.5429077148437,292.9967346191406,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220053372904,8.437067045008462e-09,0.0010219969553872,-0.0211545322090387,0.0,0.0,0.0,-0.0089954379945993,60.0,8.993678092956543,-0.0,-7.121390410702588e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,9.591793786967172e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.0001010062478599,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,7.460288907168433e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.000101006226032,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0004791277169715,285.5574035644531,294.1499938964844,292.48590087890625,291.487060546875,297.5429077148437,292.9967346191406,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220053372904,8.437067045008462e-09,0.0010219969553872,-0.0211545322090387,0.0,0.0,0.0,-0.0089954379945993,60.0,8.993678092956543,-0.0,-7.121390410702588e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,9.577529272064568e-05,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001008560357149,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,7.449194526998326e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.000100856013887,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0004784152260981,285.56640625,294.1499938964844,292.3358154296875,291.3978881835937,297.44976806640625,292.8236999511719,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204840218648,8.259325667836492e-09,0.0010204757563769,-0.0206890702247619,0.0,0.0,0.0,-0.0089073181152343,60.0,8.74921989440918,-0.0,-7.100222632061559e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,9.577529272064568e-05,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001008560357149,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,7.449194526998326e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.000100856013887,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0004784152260981,285.56640625,294.1499938964844,292.3358154296875,291.3978881835937,297.44976806640625,292.8236999511719,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204840218648,8.259325667836492e-09,0.0010204757563769,-0.0206890702247619,0.0,0.0,0.0,-0.0089073181152343,60.0,8.74921989440918,-0.0,-7.100222632061559e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,9.569516259944066e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,0.0001007716491585,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,7.442961941706017e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001007716346066,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0004780149611178,285.575439453125,294.1499938964844,292.214599609375,291.33062744140625,297.3561096191406,292.6661071777344,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196303483098,8.159474873536965e-09,0.0010196221992373,-0.0204275771975517,0.0,0.0,0.0,-0.0088578183203935,60.0,8.55114459991455,-0.0,-7.088345199690593e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,9.569516259944066e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,0.0001007716491585,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,7.442961941706017e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001007716346066,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0004780149611178,285.575439453125,294.1499938964844,292.214599609375,291.33062744140625,297.3561096191406,292.6661071777344,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196303483098,8.159474873536965e-09,0.0010196221992373,-0.0204275771975517,0.0,0.0,0.0,-0.0088578183203935,60.0,8.55114459991455,-0.0,-7.088345199690593e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,9.567689994582906e-05,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001007524188025,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,7.441541674779728e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0001007524042506,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.000477923778817,285.5799560546875,294.1499938964844,292.1656494140625,291.3058776855469,297.3092956542969,292.5948791503906,286.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194362839683,8.136717966067408e-09,0.0010194281348958,-0.0203679800033569,0.0,0.0,0.0,-0.0088465400040149,60.0,8.471115112304688,-0.0,-7.08563945295282e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.566884546075016e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,0.000100743935036,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.440915214829147e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.000100743920484,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0004778835573233,285.5845031738281,294.1499938964844,292.1248474121094,291.28741455078125,297.2625427246094,292.5279235839844,286.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193508351221,8.126674444497441e-09,0.0010193426860496,-0.0203416757285594,0.0,0.0,0.0,-0.0088415630161762,60.0,8.400763511657715,-0.0,-7.084445741156743e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,9.568498353473842e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,0.0001007609316729,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,7.442170317517594e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,0.0001007609098451,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.0004779641749337,285.5935974121094,294.1499938964844,292.06915283203125,291.2704162597656,297.1695251464844,292.4077453613281,286.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195209179073,8.146764152172636e-09,0.0010195127688348,-0.0203942898660898,0.0,0.0,0.0,-0.0088515141978859,60.0,8.290504455566406,-0.0,-7.086833875291634e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
