time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,9.568498353473842e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,0.0001007609316729,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,7.442170317517594e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,0.0001007609098451,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.0004779641749337,285.5935974121094,294.1499938964844,292.06915283203125,291.2704162597656,297.1695251464844,292.4077453613281,286.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195209179073,8.146764152172636e-09,0.0010195127688348,-0.0203942898660898,0.0,0.0,0.0,-0.0088515141978859,60.0,8.290504455566406,-0.0,-7.086833875291634e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,9.57448355620727e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0001008239632938,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,7.446825475199148e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001008239414659,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0004782631876878,285.6027526855469,294.1499938964844,292.04998779296875,291.28173828125,297.07769775390625,292.3128662109375,286.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201588738709,8.221324065971203e-09,0.0010201506083831,-0.0205895509570837,0.0,0.0,0.0,-0.0088884783908724,60.0,8.232278823852539,-0.0,-7.09570144863392e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,9.57448355620727e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0001008239632938,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,7.446825475199148e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001008239414659,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0004782631876878,285.6027526855469,294.1499938964844,292.04998779296875,291.28173828125,297.07769775390625,292.3128662109375,286.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201588738709,8.221324065971203e-09,0.0010201506083831,-0.0205895509570837,0.0,0.0,0.0,-0.0088884783908724,60.0,8.232278823852539,-0.0,-7.09570144863392e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.581841004546732e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0001009014376904,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,7.452548015862703e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,0.0001009014158626,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0004786307399626,285.6119079589844,294.1499938964844,292.04998779296875,291.3076477050781,296.98748779296875,292.24334716796875,286.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209426982328,8.312975197100059e-09,0.0010209343163296,-0.0208295676857233,0.0,0.0,0.0,-0.0089339138939976,60.0,8.215052604675293,-0.0,-7.106608990170572e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.581841004546732e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0001009014376904,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,7.452548015862703e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,0.0001009014158626,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0004786307399626,285.6119079589844,294.1499938964844,292.04998779296875,291.3076477050781,296.98748779296875,292.24334716796875,286.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209426982328,8.312975197100059e-09,0.0010209343163296,-0.0208295676857233,0.0,0.0,0.0,-0.0089339138939976,60.0,8.215052604675293,-0.0,-7.106608990170572e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,9.58014279603958e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001008835461107,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,7.451226701959968e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0001008835315587,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,0.0004785459022969,285.6211242675781,294.1499938964844,292.04998779296875,291.3329772949219,296.89892578125,292.19219970703125,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761905238,8.291801023574408e-09,0.0010207536397501,-0.0207741167396307,0.0,0.0,0.0,-0.0089234178885817,60.0,8.210062980651855,-0.0,-7.104087984544094e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,9.58014279603958e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001008835461107,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,7.451226701959968e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0001008835315587,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,0.0004785459022969,285.6211242675781,294.1499938964844,292.04998779296875,291.3329772949219,296.89892578125,292.19219970703125,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761905238,8.291801023574408e-09,0.0010207536397501,-0.0207741167396307,0.0,0.0,0.0,-0.0089234178885817,60.0,8.210062980651855,-0.0,-7.104087984544094e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,9.57488955464214e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0001008282342809,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,7.447141251759604e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.000100828219729,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0004782835312653,285.625732421875,294.1499938964844,292.04998779296875,291.3454284667969,296.8553161621094,292.1736145019531,286.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020202296786,8.226349379469866e-09,0.0010201940312981,-0.0206027124077081,0.0,0.0,0.0,-0.0088909715414047,60.0,8.20840835571289,-0.0,-7.096299015074693e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,9.567588858772068e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,0.0001007513492368,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,7.441462366841733e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,0.0001007513346849,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0004779188602697,285.63037109375,294.1499938964844,292.04998779296875,291.35772705078125,296.8121337890625,292.1567077636719,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019422779791,8.135375928475241e-09,0.0010194146307185,-0.0203644670546054,0.0,0.0,0.0,-0.0088458638638257,60.0,8.206456184387207,-0.0,-7.08548029138001e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.552310802973808e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.000100590470538,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,7.42958000046201e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.000100590455986,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0004771557287313,285.6395874023437,294.1499938964844,292.04998779296875,291.3818664550781,296.7269897460937,292.1295471191406,286.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177965741604,7.945018865029851e-09,0.0010177886579185,-0.0198659393936395,0.0,0.0,0.0,-0.0087515050545334,60.0,8.202834129333496,-0.0,-7.062868689899916e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.552310802973808e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.000100590470538,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,7.42958000046201e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.000100590455986,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0004771557287313,285.6395874023437,294.1499938964844,292.04998779296875,291.3818664550781,296.7269897460937,292.1295471191406,286.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177965741604,7.945018865029851e-09,0.0010177886579185,-0.0198659393936395,0.0,0.0,0.0,-0.0087515050545334,60.0,8.202834129333496,-0.0,-7.062868689899916e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,9.54368952079676e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,0.0001004996738629,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,7.422873750329018e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.000100499659311,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,0.000476725079352,285.6488647460937,294.1499938964844,292.04998779296875,291.4053649902344,296.6434631347656,292.1095886230469,286.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168775916099,7.837583027026085e-09,0.0010168697917833,-0.0195845700800418,0.0,0.0,0.0,-0.0086982436478137,60.0,8.202811241149902,-0.0,-7.05012297430585e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,9.54368952079676e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,0.0001004996738629,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,7.422873750329018e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.000100499659311,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,0.000476725079352,285.6488647460937,294.1499938964844,292.04998779296875,291.4053649902344,296.6434631347656,292.1095886230469,286.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168775916099,7.837583027026085e-09,0.0010168697917833,-0.0195845700800418,0.0,0.0,0.0,-0.0086982436478137,60.0,8.202811241149902,-0.0,-7.05012297430585e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,9.552155097480863e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001005888261715,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,7.429458491969854e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0001005888116196,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.0004771479871124,285.6581726074219,294.1499938964844,292.04998779296875,291.42822265625,296.5612487792969,292.093505859375,286.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177788790315,7.943047108938117e-09,0.0010177708463743,-0.0198607761412858,0.0,0.0,0.0,-0.0087505234405398,60.0,8.211424827575684,-0.0,-7.062634210797114e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,9.552155097480863e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001005888261715,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,7.429458491969854e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0001005888116196,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.0004771479871124,285.6581726074219,294.1499938964844,292.04998779296875,291.42822265625,296.5612487792969,292.093505859375,286.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177788790315,7.943047108938117e-09,0.0010177708463743,-0.0198607761412858,0.0,0.0,0.0,-0.0087505234405398,60.0,8.211424827575684,-0.0,-7.062634210797114e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,9.5989482360892e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.000101081575849,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,7.465852831955999e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0001010815612971,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0004794854030478,285.66754150390625,294.1499938964844,292.04998779296875,291.45037841796875,296.4802551269531,292.0815124511719,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227636666968,8.526036765488243e-09,0.0010227551683783,-0.0213875211775302,0.0,0.0,0.0,-0.0090395314618945,60.0,8.241395950317383,-0.0,-7.131998103204752e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,9.5989482360892e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.000101081575849,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,7.465852831955999e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0001010815612971,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0004794854030478,285.66754150390625,294.1499938964844,292.04998779296875,291.45037841796875,296.4802551269531,292.0815124511719,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227636666968,8.526036765488243e-09,0.0010227551683783,-0.0213875211775302,0.0,0.0,0.0,-0.0090395314618945,60.0,8.241395950317383,-0.0,-7.131998103204752e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,9.646791295381264e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001015853922581,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,7.503064261982217e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0001015853704302,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,0.0004818752931896,285.6722717285156,294.1499938964844,292.04998779296875,291.4612121582031,296.4399719238281,292.076416015625,286.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278688278049,9.122127053728946e-09,0.0010278596309944,-0.0229484140872955,0.0,0.0,0.0,-0.0093350764364004,60.0,8.270210266113281,-0.0,-7.203269092315169e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.717122156871484e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001023260047077,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,7.557766366517171e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001023259901558,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0004853884456679,285.6770324707031,294.1499938964844,292.04998779296875,291.47186279296875,296.39971923828125,292.0719909667969,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353534016758,9.998386119036697e-09,0.0010353433899581,-0.0252426601946353,0.0,0.0,0.0,-0.0097694294527173,60.0,8.312313079833984,-0.0,-7.30868308096433e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,9.951312677003445e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001047921468853,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.739914144622162e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001047921323333,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.00049708673032,285.6867980957031,294.1499938964844,292.04998779296875,291.4925842285156,296.31884765625,292.06396484375,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060303999111,1.2916278713248632e-08,0.0010602910770103,-0.0328793115913867,0.0,0.0,0.0,-0.0112159391865134,60.0,8.444958686828613,-0.0,-7.66521779382856e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,9.951312677003445e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001047921468853,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.739914144622162e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001047921323333,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.00049708673032,285.6867980957031,294.1499938964844,292.04998779296875,291.4925842285156,296.31884765625,292.06396484375,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060303999111,1.2916278713248632e-08,0.0010602910770103,-0.0328793115913867,0.0,0.0,0.0,-0.0112159391865134,60.0,8.444958686828613,-0.0,-7.66521779382856e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0001031605788739,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.00010863308853,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,8.023605187190697e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0001086330739781,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0005153064848855,285.6969299316406,294.1499938964844,292.04998779296875,291.5126037597656,296.2367248535156,292.0577697753906,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991628514602,1.7460980217265387e-08,0.001099145389162,-0.0447618663311004,0.0,0.0,0.0,-0.0134689081460237,60.0,8.663171768188477,-0.0,-8.23741928002164e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0001031605788739,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.00010863308853,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,8.023605187190697e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0001086330739781,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0005153064848855,285.6969299316406,294.1499938964844,292.04998779296875,291.5126037597656,296.2367248535156,292.0577697753906,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991628514602,1.7460980217265387e-08,0.001099145389162,-0.0447618663311004,0.0,0.0,0.0,-0.0134689081460237,60.0,8.663171768188477,-0.0,-8.23741928002164e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001074105020961,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0001131084718508,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,8.354154851986095e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0001131084500229,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0005365356919355,285.70733642578125,294.1499938964844,292.04998779296875,291.5318298339844,296.1534118652344,292.05340576171875,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444418923929,2.2756639239673866e-08,0.0011444191914051,-0.0585840791463851,0.0,0.0,0.0,-0.0160941481590271,60.0,8.937094688415527,-0.0,-8.93011460334492e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001074105020961,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0001131084718508,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,8.354154851986095e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0001131084500229,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0005365356919355,285.70733642578125,294.1499938964844,292.04998779296875,291.5318298339844,296.1534118652344,292.05340576171875,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444418923929,2.2756639239673866e-08,0.0011444191914051,-0.0585840791463851,0.0,0.0,0.0,-0.0160941481590271,60.0,8.937094688415527,-0.0,-8.93011460334492e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0001112417376134,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,0.0001171429394162,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,8.652139513287693e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001171429248643,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0005556734395213,285.7182006835937,294.1499938964844,292.04998779296875,291.55029296875,296.068603515625,292.05126953125,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852667666971,2.7530857593660585e-08,0.0011852392926812,-0.0710173398256301,0.0,0.0,0.0,-0.0184609163552522,60.0,9.238792419433594,-0.0,-9.578531035003834e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0001112417376134,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,0.0001171429394162,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,8.652139513287693e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001171429248643,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0005556734395213,285.7182006835937,294.1499938964844,292.04998779296875,291.55029296875,296.068603515625,292.05126953125,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852667666971,2.7530857593660585e-08,0.0011852392926812,-0.0710173398256301,0.0,0.0,0.0,-0.0184609163552522,60.0,9.238792419433594,-0.0,-9.578531035003834e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.0001125681519624,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001185397195513,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,8.7553053162992e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0001185397049994,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0005622991593554,285.7237548828125,294.1499938964844,292.04998779296875,291.5592041015625,296.0260009765625,292.0507202148437,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199402147904,2.9183809147070864e-08,0.0011993729276582,-0.0753148198127746,0.0,0.0,0.0,-0.0192803535610437,60.0,9.37100887298584,-0.0,-9.808314871406765e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001133779733208,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,0.0001193924981635,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,8.818291098577902e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0001193924763356,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.0005663443589583,285.7293701171875,294.1499938964844,292.04998779296875,291.56793212890625,295.9834899902344,292.0504150390625,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080342276021,3.019299654738461e-08,0.0012080040760338,-0.0779366046190261,0.0,0.0,0.0,-0.0197806600481271,60.0,9.47933864593506,-0.0,-9.949943091669412e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.0001116929561248,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0001176180958282,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,8.687234367243946e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,0.0001176180740003,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0005579274147748,285.74053955078125,294.1499938964844,292.04998779296875,291.5847473144531,295.9002380371094,292.0501403808594,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011900946265086,2.8093127824035946e-08,0.001190066570416,-0.072479598224163,0.0,0.0,0.0,-0.0187397543340921,60.0,9.54604148864746,-0.0,-9.65638662364654e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.0001116929561248,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0001176180958282,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,8.687234367243946e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,0.0001176180740003,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0005579274147748,285.74053955078125,294.1499938964844,292.04998779296875,291.5847473144531,295.9002380371094,292.0501403808594,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011900946265086,2.8093127824035946e-08,0.001190066570416,-0.072479598224163,0.0,0.0,0.0,-0.0187397543340921,60.0,9.54604148864746,-0.0,-9.65638662364654e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,0.000107550768007,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0001132561665144,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,8.36506369523704e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001132561519625,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0005372363957576,285.7513732910156,294.1499938964844,292.04998779296875,291.6007080078125,295.8212585449219,292.050048828125,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459639063104,2.293135459296991e-08,0.001145940972492,-0.0590395554900169,0.0,0.0,0.0,-0.0161809027194976,60.0,9.393793106079102,-0.0,-8.953440300274451e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,0.000107550768007,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0001132561665144,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,8.36506369523704e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001132561519625,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0005372363957576,285.7513732910156,294.1499938964844,292.04998779296875,291.6007080078125,295.8212585449219,292.050048828125,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459639063104,2.293135459296991e-08,0.001145940972492,-0.0590395554900169,0.0,0.0,0.0,-0.0161809027194976,60.0,9.393793106079102,-0.0,-8.953440300274451e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0001028602200676,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,0.0001083167953765,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,8.000243542483076e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0001083167808246,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0005138062988407,285.7617492675781,294.1499938964844,292.04998779296875,291.6158142089844,295.7473449707031,292.0500183105469,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959857609122,1.708662544785966e-08,0.0010959686478599,-0.0437836945056915,0.0,0.0,0.0,-0.0132834454998373,60.0,9.121976852416992,-0.0,-8.189505962263868e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0001028602200676,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,0.0001083167953765,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,8.000243542483076e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0001083167808246,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0005138062988407,285.7617492675781,294.1499938964844,292.04998779296875,291.6158142089844,295.7473449707031,292.0500183105469,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959857609122,1.708662544785966e-08,0.0010959686478599,-0.0437836945056915,0.0,0.0,0.0,-0.0132834454998373,60.0,9.121976852416992,-0.0,-8.189505962263868e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,9.876600233837962e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001040053903125,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,7.681803981540725e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0001040053757606,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0004933549207635,285.771728515625,294.1499938964844,292.04998779296875,291.6300048828125,295.67779541015625,292.0500183105469,286.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523587698116,1.1985253678403753e-08,0.0010523467790335,-0.03044318780303,0.0,0.0,0.0,-0.0107544753700494,60.0,8.829358100891113,-0.0,-7.550533354105937e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,9.876600233837962e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001040053903125,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,7.681803981540725e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0001040053757606,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0004933549207635,285.771728515625,294.1499938964844,292.04998779296875,291.6300048828125,295.67779541015625,292.0500183105469,286.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523587698116,1.1985253678403753e-08,0.0010523467790335,-0.03044318780303,0.0,0.0,0.0,-0.0107544753700494,60.0,8.829358100891113,-0.0,-7.550533354105937e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,9.7224248747807e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0001023818476824,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,7.56189037929289e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0001023818331304,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0004856535815633,285.7765808105469,294.1499938964844,292.04998779296875,291.6367492675781,295.64434814453125,292.0500183105469,286.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359281441196,1.0064302280454742e-08,0.001035918132402,-0.0254152137786149,0.0,0.0,0.0,-0.0098021626472473,60.0,8.699886322021484,-0.0,-7.316642580690313e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,9.601237252354622e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0001011056810966,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,7.46763325878419e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,0.0001011056665447,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.000479600043036,285.7813720703125,294.1499938964844,292.04998779296875,291.6432800292969,295.6116027832031,292.0500183105469,286.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230117477476,8.554382091574553e-09,0.0010230031330138,-0.0214617438614368,0.0,0.0,0.0,-0.0090536121279001,60.0,8.587469100952148,-0.0,-7.135378154998764e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
