time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,9.459560533287004e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,9.96137532638386e-05,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,7.357439608313143e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,9.961373871192336e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0004725230392068,285.7908630371094,294.1499938964844,292.04998779296875,291.6556396484375,295.5478210449219,292.0500183105469,286.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079140774905,6.789203421675438e-09,0.0010079073254019,-0.0168386735022068,0.0,0.0,0.0,-0.0081785274669528,60.0,8.426155090332031,-0.0,-6.92634998245012e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,9.459560533287004e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,9.96137532638386e-05,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,7.357439608313143e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,9.961373871192336e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0004725230392068,285.7908630371094,294.1499938964844,292.04998779296875,291.6556396484375,295.5478210449219,292.0500183105469,286.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079140774905,6.789203421675438e-09,0.0010079073254019,-0.0168386735022068,0.0,0.0,0.0,-0.0081785274669528,60.0,8.426155090332031,-0.0,-6.92634998245012e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,9.44428247748874e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,9.945286728907377e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,7.345556514337659e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,9.945285273715854e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0004717598785646,285.8003234863281,294.1499938964844,292.04998779296875,291.6670227050781,295.48565673828125,292.0500183105469,286.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062833316624,6.59884014098111e-09,0.001006276695989,-0.0163400378078222,0.0,0.0,0.0,-0.0080841416493058,60.0,8.357438087463379,-0.0,-6.903992755269428e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,9.44428247748874e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,9.945286728907377e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,7.345556514337659e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,9.945285273715854e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0004717598785646,285.8003234863281,294.1499938964844,292.04998779296875,291.6670227050781,295.48565673828125,292.0500183105469,286.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062833316624,6.59884014098111e-09,0.001006276695989,-0.0163400378078222,0.0,0.0,0.0,-0.0080841416493058,60.0,8.357438087463379,-0.0,-6.903992755269428e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,9.526931535219774e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001003232027869,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,7.40983959985897e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.000100323188235,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,0.000475888402434,285.809814453125,294.1499938964844,292.04998779296875,291.67742919921875,295.42431640625,292.0500183105469,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.628558229555438e-09,0.0010150786256417,-0.0190371330827474,0.0,0.0,0.0,-0.0085946023464202,60.0,8.367058753967285,-0.0,-7.025357717793669e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,9.526931535219774e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001003232027869,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,7.40983959985897e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.000100323188235,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,0.000475888402434,285.809814453125,294.1499938964844,292.04998779296875,291.67742919921875,295.42431640625,292.0500183105469,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.628558229555438e-09,0.0010150786256417,-0.0190371330827474,0.0,0.0,0.0,-0.0085946023464202,60.0,8.367058753967285,-0.0,-7.025357717793669e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,9.674648026702926e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,0.0001018787297653,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,7.524729880969971e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,0.0001018787152133,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0004832671256735,285.8194580078125,294.1499938964844,292.04998779296875,291.68682861328125,295.3632507324219,292.04998779296875,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308236815035,9.468971384762881e-09,0.0010308142518624,-0.023856583982706,0.0,0.0,0.0,-0.0095069659873843,60.0,8.436752319335938,-0.0,-7.244904054459766e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,9.674648026702926e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,0.0001018787297653,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,7.524729880969971e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,0.0001018787152133,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0004832671256735,285.8194580078125,294.1499938964844,292.04998779296875,291.68682861328125,295.3632507324219,292.04998779296875,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308236815035,9.468971384762881e-09,0.0010308142518624,-0.023856583982706,0.0,0.0,0.0,-0.0095069659873843,60.0,8.436752319335938,-0.0,-7.244904054459766e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.761173714650796e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001027898833854,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,7.592027395730838e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0001027898688334,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0004875892482232,285.8243408203125,294.1499938964844,292.04998779296875,291.691162109375,295.3327331542969,292.04998779296875,286.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400436585769,1.054702103431282e-08,0.0010400330647826,-0.0266789086163043,0.0,0.0,0.0,-0.0100414035841822,60.0,8.487833023071289,-0.0,-7.37507335202281e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,9.84848666121252e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001037093388731,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,7.65993827371858e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001037093243212,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0004919507191516,285.82928466796875,294.1499938964844,292.04998779296875,291.6952209472656,295.30224609375,292.04998779296875,287.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493468726053,1.1634893049006225e-08,0.0010493352310732,-0.0295263137668371,0.0,0.0,0.0,-0.0105807073414325,60.0,8.544059753417969,-0.0,-7.507602362011313e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,0.0001001085620373,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0001054191670846,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.78622561483644e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0001054191525327,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0005000614328309,285.8392944335937,294.1499938964844,292.04998779296875,291.7025756835937,295.24139404296875,292.04998779296875,287.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666471207514,1.3657950326262382e-08,0.0010666333837434,-0.0348195470869541,0.0,0.0,0.0,-0.0115836197510361,60.0,8.658058166503906,-0.0,-7.757193287716292e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,0.0001001085620373,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0001054191670846,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.78622561483644e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0001054191525327,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0005000614328309,285.8392944335937,294.1499938964844,292.04998779296875,291.7025756835937,295.24139404296875,292.04998779296875,287.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666471207514,1.3657950326262382e-08,0.0010666333837434,-0.0348195470869541,0.0,0.0,0.0,-0.0115836197510361,60.0,8.658058166503906,-0.0,-7.757193287716292e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.0001013586079352,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001067355187842,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,7.883450598455966e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0001067355042323,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0005063056596554,285.8494567871094,294.1499938964844,292.04998779296875,291.7088317871094,295.18096923828125,292.04998779296875,287.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799707379192,1.5215478654795334e-08,0.001079955487512,-0.0388928055763244,0.0,0.0,0.0,-0.0123557727783918,60.0,8.758062362670898,-0.0,-7.952127134558395e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.0001013586079352,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001067355187842,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,7.883450598455966e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0001067355042323,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0005063056596554,285.8494567871094,294.1499938964844,292.04998779296875,291.7088317871094,295.18096923828125,292.04998779296875,287.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799707379192,1.5215478654795334e-08,0.001079955487512,-0.0388928055763244,0.0,0.0,0.0,-0.0123557727783918,60.0,8.758062362670898,-0.0,-7.952127134558395e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001022491051116,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001076732587534,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,7.9527118941769e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.0001076732442015,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0005107538891024,285.85968017578125,294.1499938964844,292.04998779296875,291.7140197753906,295.1212158203125,292.04998779296875,287.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894619626924,1.6325033769248876e-08,0.001089445548132,-0.041793368756771,0.0,0.0,0.0,-0.0129058379679918,60.0,8.83612060546875,-0.0,-8.092467851383844e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001022491051116,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001076732587534,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,7.9527118941769e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.0001076732442015,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0005107538891024,285.85968017578125,294.1499938964844,292.04998779296875,291.7140197753906,295.1212158203125,292.04998779296875,287.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894619626924,1.6325033769248876e-08,0.001089445548132,-0.041793368756771,0.0,0.0,0.0,-0.0129058379679918,60.0,8.83612060546875,-0.0,-8.092467851383844e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001029171253321,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0001083767201635,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,8.004668779904023e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001083767056115,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,0.0005140907596796,285.8700256347656,294.1499938964844,292.04998779296875,291.71807861328125,295.0623474121094,292.04998779296875,287.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965813416987,1.7157388398914012e-08,0.0010965641122311,-0.0439686067402362,0.0,0.0,0.0,-0.0133184781298041,60.0,8.894562721252441,-0.0,-8.198552592375563e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001029171253321,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0001083767201635,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,8.004668779904023e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001083767056115,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,0.0005140907596796,285.8700256347656,294.1499938964844,292.04998779296875,291.71807861328125,295.0623474121094,292.04998779296875,287.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965813416987,1.7157388398914012e-08,0.0010965641122311,-0.0439686067402362,0.0,0.0,0.0,-0.0133184781298041,60.0,8.894562721252441,-0.0,-8.198552592375563e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.0001031330102705,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001086040501832,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,8.021460234886035e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.0001086040429072,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0005151691730134,285.87518310546875,294.1499938964844,292.04998779296875,291.7196960449219,295.0332336425781,292.04998779296875,287.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098878099583,1.742637500967703e-08,0.0010988607537001,-0.0446714423596859,0.0,0.0,0.0,-0.0134518081322312,60.0,8.916513442993164,-0.0,-8.23298336172229e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0001033549851854,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,0.0001088378048734,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,8.03872462711297e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,0.0001088377903215,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0005162780289538,285.88037109375,294.1499938964844,292.04998779296875,291.72100830078125,295.0044250488281,292.04998779296875,287.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012603063136,1.7702973309496883e-08,0.0011012426111847,-0.0453940778970718,0.0,0.0,0.0,-0.0135890142992138,60.0,8.933040618896484,-0.0,-8.268460760518792e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001034085071296,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0001088941571651,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,8.042887202464044e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0001088941498892,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,0.0005165453767403,285.8907165527344,294.1499938964844,292.04998779296875,291.7228088378906,294.94781494140625,292.04998779296875,287.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018223594874,1.7769634652609057e-08,0.0011018046643584,-0.0455682352185249,0.0,0.0,0.0,-0.0136220213025808,60.0,8.946676254272461,-0.0,-8.277024221570174e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001034085071296,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0001088941571651,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,8.042887202464044e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0001088941498892,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,0.0005165453767403,285.8907165527344,294.1499938964844,292.04998779296875,291.7228088378906,294.94781494140625,292.04998779296875,287.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018223594874,1.7769634652609057e-08,0.0011018046643584,-0.0455682352185249,0.0,0.0,0.0,-0.0136220213025808,60.0,8.946676254272461,-0.0,-8.277024221570174e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001033263033605,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,0.0001088076023734,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,8.036493818508461e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0001088075878215,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0005161347799003,285.90106201171875,294.1499938964844,292.04998779296875,291.723388671875,294.8924255371094,292.04998779296875,287.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100942841731,1.7667195706394523e-08,0.001100925146602,-0.045300617814064,0.0,0.0,0.0,-0.0135712204501032,60.0,8.94558048248291,-0.0,-8.263868522817577e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001033263033605,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,0.0001088076023734,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,8.036493818508461e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0001088075878215,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0005161347799003,285.90106201171875,294.1499938964844,292.04998779296875,291.723388671875,294.8924255371094,292.04998779296875,287.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100942841731,1.7667195706394523e-08,0.001100925146602,-0.045300617814064,0.0,0.0,0.0,-0.0135712204501032,60.0,8.94558048248291,-0.0,-8.263868522817577e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.000103225269413,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0001087011987692,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,8.028635056689382e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0001087011914933,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,0.0005156300612725,285.9114074707031,294.1499938964844,292.04998779296875,291.723388671875,294.8378295898437,292.04998779296875,287.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998592479154,1.7541278651833636e-08,0.0010998416692018,-0.044971652328968,0.0,0.0,0.0,-0.0135087640956044,60.0,8.937357902526855,-0.0,-8.247712912634597e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.000103225269413,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0001087011987692,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,8.028635056689382e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0001087011914933,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,0.0005156300612725,285.9114074707031,294.1499938964844,292.04998779296875,291.723388671875,294.8378295898437,292.04998779296875,287.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998592479154,1.7541278651833636e-08,0.0010998416692018,-0.044971652328968,0.0,0.0,0.0,-0.0135087640956044,60.0,8.937357902526855,-0.0,-8.247712912634597e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.000103145619505,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,0.0001086173288058,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,8.022440306376666e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,0.0001086173142539,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0005152322701178,285.9217224121094,294.1499938964844,292.04998779296875,291.723388671875,294.7841186523437,292.04998779296875,287.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099010114558,1.7442019384361632e-08,0.001098992768675,-0.0447123199701309,0.0,0.0,0.0,-0.0134595548734068,60.0,8.924910545349121,-0.0,-8.23498780277987e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.000103145619505,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,0.0001086173288058,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,8.022440306376666e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,0.0001086173142539,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0005152322701178,285.9217224121094,294.1499938964844,292.04998779296875,291.723388671875,294.7841186523437,292.04998779296875,287.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099010114558,1.7442019384361632e-08,0.001098992768675,-0.0447123199701309,0.0,0.0,0.0,-0.0134595548734068,60.0,8.924910545349121,-0.0,-8.23498780277987e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0001031219799187,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001085924304788,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,8.020601671887562e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0001085924232029,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0005151141667738,285.9268798828125,294.1499938964844,292.04998779296875,291.723388671875,294.7582397460937,292.04998779296875,287.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987588902935,1.7412558506180176e-08,0.0010987415444105,-0.0446353480219841,0.0,0.0,0.0,-0.0134449545294046,60.0,8.91827392578125,-0.0,-8.231213399767513e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0001030931161949,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,0.0001085620460798,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,8.018357038963586e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001085620315279,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,0.0005149700446054,285.9320068359375,294.1499938964844,292.04998779296875,291.723388671875,294.7320556640625,292.04998779296875,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984529508277,1.7376594385609678e-08,0.0010984356049448,-0.0445413738489151,0.0,0.0,0.0,-0.0134271327406167,60.0,8.911545753479004,-0.0,-8.22660553012611e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001030548446578,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0001085217372747,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,8.015380444703624e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,0.0001085217299987,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0005147788324393,285.9423217773437,294.1499938964844,292.04998779296875,291.723388671875,294.68048095703125,292.04998779296875,287.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980428196489,1.7328890322687585e-08,0.001098025473766,-0.0444167368113994,0.0,0.0,0.0,-0.0134034734219312,60.0,8.89844799041748,-0.0,-8.220496994226778e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001030548446578,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0001085217372747,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,8.015380444703624e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,0.0001085217299987,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0005147788324393,285.9423217773437,294.1499938964844,292.04998779296875,291.723388671875,294.68048095703125,292.04998779296875,287.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980428196489,1.7328890322687585e-08,0.001098025473766,-0.0444167368113994,0.0,0.0,0.0,-0.0134034734219312,60.0,8.89844799041748,-0.0,-8.220496994226778e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001030429120874,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001085091716959,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,8.014452032512054e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001085091571439,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0005147192277945,285.9526062011719,294.1499938964844,292.04998779296875,291.723388671875,294.63067626953125,292.04998779296875,287.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979158105328,1.731400445237341e-08,0.0010978984646499,-0.0443778410553932,0.0,0.0,0.0,-0.0133960945531725,60.0,8.886584281921387,-0.0,-8.21859131860947e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001030429120874,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001085091716959,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,8.014452032512054e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001085091571439,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0005147192277945,285.9526062011719,294.1499938964844,292.04998779296875,291.723388671875,294.63067626953125,292.04998779296875,287.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979158105328,1.731400445237341e-08,0.0010978984646499,-0.0443778410553932,0.0,0.0,0.0,-0.0133960945531725,60.0,8.886584281921387,-0.0,-8.21859131860947e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001030361163429,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,0.0001085020121536,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,8.013923070393503e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0001085020048776,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0005146853509359,285.9628601074219,294.1499938964844,292.04998779296875,291.723388671875,294.5813293457031,292.04998779296875,287.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978429345414,1.7305525901178953e-08,0.0010978255886584,-0.0443556904792785,0.0,0.0,0.0,-0.0133918896317482,60.0,8.8750638961792,-0.0,-8.217506319851965e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001030361163429,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,0.0001085020121536,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,8.013923070393503e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0001085020048776,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0005146853509359,285.9628601074219,294.1499938964844,292.04998779296875,291.723388671875,294.5813293457031,292.04998779296875,287.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978429345414,1.7305525901178953e-08,0.0010978255886584,-0.0443556904792785,0.0,0.0,0.0,-0.0133918896317482,60.0,8.8750638961792,-0.0,-8.217506319851965e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0001030474886647,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,0.0001085139883798,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,8.014807826839387e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001085139811038,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0005147421616129,285.97314453125,294.1499938964844,292.04998779296875,291.723388671875,294.5328674316406,292.04998779296875,287.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979641228914,1.7319685241545812e-08,0.0010979467770084,-0.0443926863372325,0.0,0.0,0.0,-0.0133989099413156,60.0,8.864471435546875,-0.0,-8.219318914370889e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0001030474886647,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,0.0001085139883798,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,8.014807826839387e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001085139811038,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0005147421616129,285.97314453125,294.1499938964844,292.04998779296875,291.723388671875,294.5328674316406,292.04998779296875,287.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979641228914,1.7319685241545812e-08,0.0010979467770084,-0.0443926863372325,0.0,0.0,0.0,-0.0133989099413156,60.0,8.864471435546875,-0.0,-8.219318914370889e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,0.000103059974208,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,0.0001085271360352,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,8.015779167180881e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,0.0001085271287593,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,0.0005148045602254,285.978271484375,294.1499938964844,292.04998779296875,291.723388671875,294.5091857910156,292.04998779296875,287.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980978840962,1.73352390220316e-08,0.0010980805382132,-0.0444333218038082,0.0,0.0,0.0,-0.0134066240862011,60.0,8.859655380249023,-0.0,-8.22130985511649e-08,0.0,280.73077392578125,283.4896240234375,298.5285949707031,300.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.039457294164195e-21,-3.0197286470820975e-21,-3.0197286470820975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
